time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.307037889957428,-5630.3681640625,304.1253662109375,0.7642621397972107,0.354009598493576,0.3228058815002441,292.6918334960937,297.1499938964844,293.1499938964844,0.4484261274337768,-7978.56787109375,304.1050720214844,0.8431101441383362,0.4804901480674743,0.4580806791782379,292.7590026855469,297.1499938964844,293.1499938964844,0.4529068171977997,-5935.58251953125,304.1125183105469,0.8449050188064575,0.4835143685340881,0.3406091630458832,292.6668701171875,297.1499938964844,293.1499938964844,0.4910953938961029,-8565.1396484375,304.0997619628906,0.862829864025116,0.5167918801307678,0.4919396936893463,292.8420104980469,297.1499938964844,293.1499938964844,0.0318566896021366,-5571.720703125,304.1365661621094,0.4085896015167236,0.0650314539670944,0.3191967606544494,289.7020874023437,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.700439453125,1.0,0.5129632949829102,0.575650155544281,0.575650155544281,1.0,1.0,-2.319925546646118,0.9263092279434204,1.3936164379119873,0.3930863738059997,0.0,0.0,1.0,189.7733764648437,214.0,-39.74224472045898,-24588.30078125,1459.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.822265625,25560.0,0.0,0.0,0.5712689757347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248716115951538,1.624893307685852,-2.1804382413392887e-05,0.0,0.0005797653575427,0.0,0.0,476.9955749511719,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088734149932861,-5656.48046875,304.12652587890625,0.7613367438316345,0.3550248444080353,0.3239293992519378,292.708984375,297.1499938964844,293.1499938964844,0.4523146450519562,-8031.76904296875,304.1061706542969,0.8405647873878479,0.4829236268997192,0.4606044888496399,292.774169921875,297.1499938964844,293.1499938964844,0.4562164545059204,-5968.994140625,304.1133117675781,0.8420749306678772,0.4854858517646789,0.3421396315097809,292.6834716796875,297.1499938964844,293.1499938964844,0.4956074953079223,-8625.6142578125,304.1007080078125,0.8602216243743896,0.5196465849876404,0.4948485195636749,292.8572692871094,297.1499938964844,293.1499938964844,0.0329865776002407,-5666.63037109375,304.136962890625,0.4087187945842743,0.0659345835447311,0.3242750465869903,289.6864929199219,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6851501464844,1.0,0.5176007747650146,0.5760067105293274,0.5760067105293274,1.0,1.0,-2.335745334625244,0.9337370991706848,1.4020081758499146,0.3970804512500763,0.0,0.0,1.0,194.9920196533203,214.0,-40.34228897094727,-24721.533203125,1499.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570007324219,307.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05078125,26640.0,0.0,0.0,0.5752733945846558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838293582201,0.0,0.0,477.5347595214844,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099466562271118,-5670.8759765625,304.1288452148437,0.7605087161064148,0.3559738993644714,0.324882447719574,292.7255554199219,297.1499938964844,293.1499938964844,0.4551511108875274,-8069.2216796875,304.1090087890625,0.8402402997016907,0.485255092382431,0.4629196524620056,292.7886962890625,297.1499938964844,293.1499938964844,0.4585076868534088,-5991.16796875,304.1158447265625,0.8415032625198364,0.4873921573162079,0.343542069196701,292.6994934082031,297.1499938964844,293.1499938964844,0.4990124702453613,-8669.787109375,304.1034851074219,0.8600044846534729,0.5224139094352722,0.4975638687610626,292.8717346191406,297.1499938964844,293.1499938964844,0.0338833257555961,-5739.833984375,304.1377258300781,0.4099833071231842,0.0668047219514846,0.3286300003528595,289.69366455078125,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942443847656,1.0,0.5205705165863037,0.5764275789260864,0.5764275789260864,1.0,1.0,-2.349851369857788,0.9404796957969666,1.4093717336654663,0.4007270634174347,0.0,0.0,1.0,197.4280548095703,202.0,-9.751653671264648,-24937.537109375,1527.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921569824219,307.38104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792715549468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878870142623,0.0,0.0,499.8948669433594,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.312094509601593,-5700.37451171875,304.1322937011719,0.7626135349273682,0.3577081263065338,0.3264323770999908,292.75689697265625,297.1499938964844,293.1499938964844,0.4608668982982635,-8145.54638671875,304.1131286621094,0.8435818552970886,0.4896499514579773,0.467075914144516,292.81591796875,297.1499938964844,293.1499938964844,0.463244080543518,-6037.7578125,304.11932373046875,0.8444228768348694,0.4910263121128082,0.346064418554306,292.7296447753906,297.1499938964844,293.1499938964844,0.5059518814086914,-8760.751953125,304.1073913574219,0.8638779520988464,0.5277079343795776,0.5025520324707031,292.8982238769531,297.1499938964844,293.1499938964844,0.035483781248331,-5870.6181640625,304.1391296386719,0.4146853685379028,0.0684791132807731,0.3360205590724945,289.69122314453125,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.69110107421875,1.0,0.5227555632591248,0.5774070620536804,0.5774070620536804,1.0,1.0,-2.3746097087860107,0.9525789618492126,1.4220308065414429,0.4073792695999145,0.0,0.0,1.0,197.027084350586,190.0,-6.72876501083374,-25185.787109375,1557.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869184732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956476670689,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.312094509601593,-5700.37451171875,304.1322937011719,0.7626135349273682,0.3577081263065338,0.3264323770999908,292.75689697265625,297.1499938964844,293.1499938964844,0.4608668982982635,-8145.54638671875,304.1131286621094,0.8435818552970886,0.4896499514579773,0.467075914144516,292.81591796875,297.1499938964844,293.1499938964844,0.463244080543518,-6037.7578125,304.11932373046875,0.8444228768348694,0.4910263121128082,0.346064418554306,292.7296447753906,297.1499938964844,293.1499938964844,0.5059518814086914,-8760.751953125,304.1073913574219,0.8638779520988464,0.5277079343795776,0.5025520324707031,292.8982238769531,297.1499938964844,293.1499938964844,0.035483781248331,-5870.6181640625,304.1391296386719,0.4146853685379028,0.0684791132807731,0.3360205590724945,289.69122314453125,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.69110107421875,1.0,0.5227555632591248,0.5774070620536804,0.5774070620536804,1.0,1.0,-2.3746097087860107,0.9525789618492126,1.4220308065414429,0.4073792695999145,0.0,0.0,1.0,197.027084350586,190.0,-6.72876501083374,-25185.787109375,1557.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869184732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956476670689,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138059675693512,-5723.716796875,304.1353454589844,0.7681741118431091,0.3592764139175415,0.327654093503952,292.7857971191406,297.1499938964844,293.1499938964844,0.4659534692764282,-8213.1298828125,304.116943359375,0.850611686706543,0.4937455058097839,0.4707604646682739,292.8407897949219,297.1499938964844,293.1499938964844,0.4674564301967621,-6079.01025390625,304.1225280761719,0.8510853052139282,0.4944419860839844,0.3483023047447204,292.7574768066406,297.1499938964844,293.1499938964844,0.5122740268707275,-8843.2294921875,304.1110534667969,0.8717294931411743,0.5327090620994568,0.5070829391479492,292.9217529296875,297.1499938964844,293.1499938964844,0.0368368849158287,-5980.33984375,304.1405029296875,0.4216728806495666,0.0700801536440849,0.3422206044197082,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.5216420888900757,0.5785089731216431,0.5785089731216431,1.0,1.0,-2.396085500717163,0.963350772857666,1.432734727859497,0.4134174883365631,0.0,0.0,1.0,191.99351501464844,178.0,-3.035951852798462,-25412.4609375,1565.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939189791679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027522613294,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138059675693512,-5723.716796875,304.1353454589844,0.7681741118431091,0.3592764139175415,0.327654093503952,292.7857971191406,297.1499938964844,293.1499938964844,0.4659534692764282,-8213.1298828125,304.116943359375,0.850611686706543,0.4937455058097839,0.4707604646682739,292.8407897949219,297.1499938964844,293.1499938964844,0.4674564301967621,-6079.01025390625,304.1225280761719,0.8510853052139282,0.4944419860839844,0.3483023047447204,292.7574768066406,297.1499938964844,293.1499938964844,0.5122740268707275,-8843.2294921875,304.1110534667969,0.8717294931411743,0.5327090620994568,0.5070829391479492,292.9217529296875,297.1499938964844,293.1499938964844,0.0368368849158287,-5980.33984375,304.1405029296875,0.4216728806495666,0.0700801536440849,0.3422206044197082,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.5216420888900757,0.5785089731216431,0.5785089731216431,1.0,1.0,-2.396085500717163,0.963350772857666,1.432734727859497,0.4134174883365631,0.0,0.0,1.0,191.99351501464844,178.0,-3.035951852798462,-25412.4609375,1565.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939189791679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027522613294,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143410086631775,-5729.455078125,304.1392822265625,0.776150643825531,0.3606612086296081,0.328621357679367,292.8126220703125,297.1499938964844,293.1499938964844,0.4692838490009308,-8255.3896484375,304.122314453125,0.8602827787399292,0.4975325167179107,0.4740574359893799,292.8638000488281,297.1499938964844,293.1499938964844,0.4699858129024505,-6102.32958984375,304.1273803710937,0.8604123592376709,0.4976093173027038,0.350297212600708,292.7834167480469,297.1499938964844,293.1499938964844,0.5167108178138733,-8898.984375,304.1165771484375,0.8823770880699158,0.5373936295509338,0.5112197995185852,292.9427795410156,297.1499938964844,293.1499938964844,0.0378652028739452,-6061.0478515625,304.1419372558594,0.4306919574737549,0.0715993121266365,0.3475748002529144,289.7206115722656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216186523437,1.0,0.5185127258300781,0.5796923637390137,0.5796923637390137,1.0,1.0,-2.415008783340454,0.973072350025177,1.4419363737106323,0.4189689457416534,0.0,0.0,1.0,184.2467193603516,166.0,26.825027465820312,-25728.37109375,1558.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600614070892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095468997955,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143410086631775,-5729.455078125,304.1392822265625,0.776150643825531,0.3606612086296081,0.328621357679367,292.8126220703125,297.1499938964844,293.1499938964844,0.4692838490009308,-8255.3896484375,304.122314453125,0.8602827787399292,0.4975325167179107,0.4740574359893799,292.8638000488281,297.1499938964844,293.1499938964844,0.4699858129024505,-6102.32958984375,304.1273803710937,0.8604123592376709,0.4976093173027038,0.350297212600708,292.7834167480469,297.1499938964844,293.1499938964844,0.5167108178138733,-8898.984375,304.1165771484375,0.8823770880699158,0.5373936295509338,0.5112197995185852,292.9427795410156,297.1499938964844,293.1499938964844,0.0378652028739452,-6061.0478515625,304.1419372558594,0.4306919574737549,0.0715993121266365,0.3475748002529144,289.7206115722656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216186523437,1.0,0.5185127258300781,0.5796923637390137,0.5796923637390137,1.0,1.0,-2.415008783340454,0.973072350025177,1.4419363737106323,0.4189689457416534,0.0,0.0,1.0,184.2467193603516,166.0,26.825027465820312,-25728.37109375,1558.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600614070892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095468997955,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149581849575043,-5737.11328125,304.1418151855469,0.7860077619552612,0.3618435561656952,0.3293550312519073,292.83758544921875,297.1499938964844,293.1499938964844,0.4726960957050323,-8299.8515625,304.1258544921875,0.8721132278442383,0.5010126829147339,0.4770047664642334,292.88507080078125,297.1499938964844,293.1499938964844,0.472681313753128,-6128.14013671875,304.1304016113281,0.8719194531440735,0.5005440711975098,0.3520817160606384,292.8075866699219,297.1499938964844,293.1499938964844,0.5212720632553101,-8957.54296875,304.1200866699219,0.895211935043335,0.5417799353599548,0.5150094032287598,292.9616394042969,297.1499938964844,293.1499938964844,0.0388103611767292,-6136.08349609375,304.1430358886719,0.4417051672935486,0.0730215087532997,0.3522274792194366,289.736083984375,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.73687744140625,1.0,0.5141074657440186,0.5809351801872253,0.5809351801872253,1.0,1.0,-2.431718587875366,0.9818680882453918,1.4498505592346191,0.4240856468677521,0.0,0.0,1.0,174.93377685546875,154.0,22.783510208129883,-25935.982421875,1541.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067664623260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.000615790777374,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149581849575043,-5737.11328125,304.1418151855469,0.7860077619552612,0.3618435561656952,0.3293550312519073,292.83758544921875,297.1499938964844,293.1499938964844,0.4726960957050323,-8299.8515625,304.1258544921875,0.8721132278442383,0.5010126829147339,0.4770047664642334,292.88507080078125,297.1499938964844,293.1499938964844,0.472681313753128,-6128.14013671875,304.1304016113281,0.8719194531440735,0.5005440711975098,0.3520817160606384,292.8075866699219,297.1499938964844,293.1499938964844,0.5212720632553101,-8957.54296875,304.1200866699219,0.895211935043335,0.5417799353599548,0.5150094032287598,292.9616394042969,297.1499938964844,293.1499938964844,0.0388103611767292,-6136.08349609375,304.1430358886719,0.4417051672935486,0.0730215087532997,0.3522274792194366,289.736083984375,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.73687744140625,1.0,0.5141074657440186,0.5809351801872253,0.5809351801872253,1.0,1.0,-2.431718587875366,0.9818680882453918,1.4498505592346191,0.4240856468677521,0.0,0.0,1.0,174.93377685546875,154.0,22.783510208129883,-25935.982421875,1541.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067664623260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.000615790777374,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151529133319855,-5739.36669921875,304.1429443359375,0.7915492057800293,0.3623416423797607,0.3296321034431457,292.8495178222656,297.1499938964844,293.1499938964844,0.4742335379123688,-8319.841796875,304.12744140625,0.8787692189216614,0.5026292204856873,0.4783529043197632,292.8951110839844,297.1499938964844,293.1499938964844,0.4739002287387848,-6139.8046875,304.1317443847656,0.8784270286560059,0.5019259452819824,0.3529050052165985,292.81903076171875,297.1499938964844,293.1499938964844,0.5233915448188782,-8984.7333984375,304.1216735839844,0.9023450016975404,0.5438640713691711,0.5167885422706604,292.9703369140625,297.1499938964844,293.1499938964844,0.0392314046621322,-6169.43212890625,304.1435546875,0.447964459657669,0.0736933276057243,0.3543162643909454,289.7436218261719,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7444763183594,1.0,0.5115659236907959,0.5815743207931519,0.5815743207931519,1.0,1.0,-2.439307689666748,0.985941469669342,1.4533662796020508,0.4264909327030182,0.0,0.0,1.0,169.90928649902344,154.0,22.188060760498047,-26034.92578125,1530.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096107959747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.000618677411694,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.314765065908432,-5732.71240234375,304.1449279785156,0.7974584698677063,0.3627630174160003,0.3298413753509521,292.86114501953125,297.1499938964844,293.1499938964844,0.4749158322811126,-8327.294921875,304.1303100585937,0.8858896493911743,0.5041515231132507,0.4796130657196045,292.90484619140625,297.1499938964844,293.1499938964844,0.4742980897426605,-6142.56494140625,304.1343688964844,0.8854128122329712,0.5032442808151245,0.3536833524703979,292.8301696777344,297.1499938964844,293.1499938964844,0.524596631526947,-8998.7841796875,304.1246337890625,0.9102194905281068,0.5458694696426392,0.5184925198554993,292.9786682128906,297.1499938964844,293.1499938964844,0.0395302511751651,-6191.53759765625,304.1441650390625,0.454721987247467,0.0743380114436149,0.3562586009502411,289.770751953125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730407714844,1.0,0.5088487267494202,0.5822243094444275,0.5822243094444275,1.0,1.0,-2.446389675140381,0.9897982478141784,1.4565914869308472,0.4287939965724945,0.0,0.0,1.0,164.72239685058594,142.0,48.33587646484375,-26219.5703125,1518.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.612452507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215614266693,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143271207809448,-5725.1943359375,304.1473388671875,0.8102265000343323,0.3633729219436645,0.3300370573997497,292.88360595703125,297.1499938964844,293.1499938964844,0.4767980873584747,-8350.7958984375,304.1336975097656,0.9014779925346376,0.5069141983985901,0.4818514287471771,292.92333984375,297.1499938964844,293.1499938964844,0.475723922252655,-6155.59423828125,304.1371459960937,0.9007866382598876,0.5057004690170288,0.3551000952720642,292.8514709472656,297.1499938964844,293.1499938964844,0.5276511907577515,-9037.1923828125,304.1279602050781,0.9286714792251588,0.5496516227722168,0.5216664671897888,292.9941101074219,297.1499938964844,293.1499938964844,0.0401455834507942,-6239.0,304.14508056640625,0.46913942694664,0.0755425617098808,0.3597114980220794,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029724836349487,0.5835558176040649,0.5835558176040649,1.0,1.0,-2.45897912979126,0.9968358278274536,1.4621433019638062,0.4330762922763824,0.0,0.0,1.0,154.01458740234375,130.0,41.33241653442383,-26409.23828125,1490.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617830216884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270190933719,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143271207809448,-5725.1943359375,304.1473388671875,0.8102265000343323,0.3633729219436645,0.3300370573997497,292.88360595703125,297.1499938964844,293.1499938964844,0.4767980873584747,-8350.7958984375,304.1336975097656,0.9014779925346376,0.5069141983985901,0.4818514287471771,292.92333984375,297.1499938964844,293.1499938964844,0.475723922252655,-6155.59423828125,304.1371459960937,0.9007866382598876,0.5057004690170288,0.3551000952720642,292.8514709472656,297.1499938964844,293.1499938964844,0.5276511907577515,-9037.1923828125,304.1279602050781,0.9286714792251588,0.5496516227722168,0.5216664671897888,292.9941101074219,297.1499938964844,293.1499938964844,0.0401455834507942,-6239.0,304.14508056640625,0.46913942694664,0.0755425617098808,0.3597114980220794,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029724836349487,0.5835558176040649,0.5835558176040649,1.0,1.0,-2.45897912979126,0.9968358278274536,1.4621433019638062,0.4330762922763824,0.0,0.0,1.0,154.01458740234375,130.0,41.33241653442383,-26409.23828125,1490.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617830216884613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270190933719,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137133419513702,-5715.42578125,304.14923095703125,0.8236806392669678,0.363718181848526,0.3299762904644012,292.90496826171875,297.1499938964844,293.1499938964844,0.4784364700317383,-8371.3837890625,304.1363830566406,0.9202437400817872,0.5093305110931396,0.4837499558925628,292.9405822753906,297.1499938964844,293.1499938964844,0.4770640134811401,-6168.0966796875,304.1391906738281,0.9193123579025269,0.5079471468925476,0.3563610017299652,292.8714599609375,297.1499938964844,293.1499938964844,0.5305523872375488,-9074.033203125,304.1304626464844,0.9493350982666016,0.5531629323959351,0.5245710015296936,293.0081787109375,297.1499938964844,293.1499938964844,0.0406672954559326,-6279.34765625,304.1458435058594,0.4814283549785614,0.0766364336013794,0.3626188337802887,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966169893741607,0.5849155187606812,0.5849155187606812,1.0,1.0,-2.4696857929229736,1.0030529499053955,1.466632843017578,0.4369592070579529,0.0,0.0,1.0,143.0088348388672,118.0,35.430545806884766,-26575.666015625,1457.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226602792739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256205081939695,-2.4591436158516444e-05,0.0,0.0006319210515357,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137133419513702,-5715.42578125,304.14923095703125,0.8236806392669678,0.363718181848526,0.3299762904644012,292.90496826171875,297.1499938964844,293.1499938964844,0.4784364700317383,-8371.3837890625,304.1363830566406,0.9202437400817872,0.5093305110931396,0.4837499558925628,292.9405822753906,297.1499938964844,293.1499938964844,0.4770640134811401,-6168.0966796875,304.1391906738281,0.9193123579025269,0.5079471468925476,0.3563610017299652,292.8714599609375,297.1499938964844,293.1499938964844,0.5305523872375488,-9074.033203125,304.1304626464844,0.9493350982666016,0.5531629323959351,0.5245710015296936,293.0081787109375,297.1499938964844,293.1499938964844,0.0406672954559326,-6279.34765625,304.1458435058594,0.4814283549785614,0.0766364336013794,0.3626188337802887,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966169893741607,0.5849155187606812,0.5849155187606812,1.0,1.0,-2.4696857929229736,1.0030529499053955,1.466632843017578,0.4369592070579529,0.0,0.0,1.0,143.0088348388672,118.0,35.430545806884766,-26575.666015625,1457.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226602792739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256205081939695,-2.4591436158516444e-05,0.0,0.0006319210515357,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121451139450073,-5691.328125,304.15203857421875,0.8386585712432861,0.3638157248497009,0.3296892046928406,292.92535400390625,297.1499938964844,293.1499938964844,0.478622168302536,-8371.224609375,304.1405334472656,0.942578136920929,0.5114025473594666,0.4853223860263824,292.9567565917969,297.1499938964844,293.1499938964844,0.4771024882793426,-6166.80126953125,304.14263916015625,0.941588282585144,0.5099712014198303,0.3574680685997009,292.89031982421875,297.1499938964844,293.1499938964844,0.531958818435669,-9089.9521484375,304.1345520019531,0.9706198573112488,0.5563952922821045,0.5272126197814941,293.0210266113281,297.1499938964844,293.1499938964844,0.040954515337944,-6298.99658203125,304.146728515625,0.4930227398872375,0.0776249542832374,0.3650253415107727,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.4898658990859985,0.5863012075424194,0.5863012075424194,1.0,1.0,-2.4786264896392822,1.0084972381591797,1.4701292514801023,0.4404661059379577,0.0,0.0,1.0,131.8292999267578,106.0,55.67376708984375,-26823.78125,1422.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272895932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636619166471,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121451139450073,-5691.328125,304.15203857421875,0.8386585712432861,0.3638157248497009,0.3296892046928406,292.92535400390625,297.1499938964844,293.1499938964844,0.478622168302536,-8371.224609375,304.1405334472656,0.942578136920929,0.5114025473594666,0.4853223860263824,292.9567565917969,297.1499938964844,293.1499938964844,0.4771024882793426,-6166.80126953125,304.14263916015625,0.941588282585144,0.5099712014198303,0.3574680685997009,292.89031982421875,297.1499938964844,293.1499938964844,0.531958818435669,-9089.9521484375,304.1345520019531,0.9706198573112488,0.5563952922821045,0.5272126197814941,293.0210266113281,297.1499938964844,293.1499938964844,0.040954515337944,-6298.99658203125,304.146728515625,0.4930227398872375,0.0776249542832374,0.3650253415107727,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.4898658990859985,0.5863012075424194,0.5863012075424194,1.0,1.0,-2.4786264896392822,1.0084972381591797,1.4701292514801023,0.4404661059379577,0.0,0.0,1.0,131.8292999267578,106.0,55.67376708984375,-26823.78125,1422.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272895932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636619166471,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108044266700744,-5671.2109375,304.1535949707031,0.8563963770866394,0.3636848628520965,0.3291905522346496,292.9449157714844,297.1499938964844,293.1499938964844,0.4790977537631988,-8376.1708984375,304.14288330078125,0.966360569000244,0.5131282806396484,0.4865677952766418,292.9719543457031,297.1499938964844,293.1499938964844,0.4775808155536651,-6170.79248046875,304.144287109375,0.9654994010925292,0.5117848515510559,0.3584233820438385,292.907958984375,297.1499938964844,293.1499938964844,0.5338189601898193,-9113.2255859375,304.1365661621094,0.9911702275276184,0.559393048286438,0.5296180248260498,293.0327453613281,297.1499938964844,293.1499938964844,0.0412323884665966,-6319.30419921875,304.1473693847656,0.5059767961502075,0.0785146951675415,0.3669693768024444,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827670753002167,0.5876843929290771,0.5876843929290771,1.0,1.0,-2.48589825630188,1.0131795406341553,1.4727188348770142,0.443583995103836,0.0,0.0,1.0,120.54403686523438,124.0,45.5331916809082,-26964.009765625,1383.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314817667007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408736808225,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108044266700744,-5671.2109375,304.1535949707031,0.8563963770866394,0.3636848628520965,0.3291905522346496,292.9449157714844,297.1499938964844,293.1499938964844,0.4790977537631988,-8376.1708984375,304.14288330078125,0.966360569000244,0.5131282806396484,0.4865677952766418,292.9719543457031,297.1499938964844,293.1499938964844,0.4775808155536651,-6170.79248046875,304.144287109375,0.9654994010925292,0.5117848515510559,0.3584233820438385,292.907958984375,297.1499938964844,293.1499938964844,0.5338189601898193,-9113.2255859375,304.1365661621094,0.9911702275276184,0.559393048286438,0.5296180248260498,293.0327453613281,297.1499938964844,293.1499938964844,0.0412323884665966,-6319.30419921875,304.1473693847656,0.5059767961502075,0.0785146951675415,0.3669693768024444,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827670753002167,0.5876843929290771,0.5876843929290771,1.0,1.0,-2.48589825630188,1.0131795406341553,1.4727188348770142,0.443583995103836,0.0,0.0,1.0,120.54403686523438,124.0,45.5331916809082,-26964.009765625,1383.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314817667007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408736808225,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102671205997467,-5663.2548828125,304.1539001464844,0.8587148189544678,0.3635084927082062,0.3290217518806457,292.9544677734375,297.1499938964844,293.1499938964844,0.4794424176216125,-8380.416015625,304.1435546875,0.9696016907691956,0.5138462781906128,0.4872368276119232,292.97930908203125,297.1499938964844,293.1499938964844,0.4779879152774811,-6174.71630859375,304.14459228515625,0.9688077569007874,0.5125978589057922,0.3589717745780945,292.9164733886719,297.1499938964844,293.1499938964844,0.5349107980728149,-9127.3759765625,304.13702392578125,0.9940377473831176,0.5607892274856567,0.5309087634086609,293.038330078125,297.1499938964844,293.1499938964844,0.0415101423859596,-6340.9541015625,304.1473388671875,0.5084376335144043,0.07890285551548,0.3685655295848846,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830573499202728,0.5883321762084961,0.5883321762084961,1.0,1.0,-2.4906234741210938,1.015975832939148,1.4746477603912354,0.4453130066394806,0.0,0.0,1.0,119.29774475097656,124.0,40.619476318359375,-27039.478515625,1384.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333966851234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428171182051,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093282580375671,-5649.05419921875,304.1549072265625,0.8564578294754028,0.3632192611694336,0.3288596570491791,292.96405029296875,297.1499938964844,293.1499938964844,0.4791542291641235,-8375.337890625,304.145263671875,0.9676358103752136,0.5144423842430115,0.4879017472267151,292.98663330078125,297.1499938964844,293.1499938964844,0.4778005480766296,-6172.13623046875,304.1459045410156,0.9669004678726196,0.5133184194564819,0.3595386445522308,292.9249267578125,297.1499938964844,293.1499938964844,0.5353298783302307,-9131.8134765625,304.1386413574219,0.9927504062652588,0.56208336353302,0.5322183966636658,293.0438842773437,297.1499938964844,293.1499938964844,0.0417570509016513,-6358.99951171875,304.1473693847656,0.5079444646835327,0.0792248770594596,0.3703867197036743,289.94775390625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500427246094,1.0,0.4848421812057495,0.588955819606781,0.588955819606781,1.0,1.0,-2.4956700801849365,1.018884301185608,1.4767858982086182,0.4471218287944793,0.0,0.0,1.0,120.6651840209961,142.0,59.96874237060547,-27199.962890625,1396.4293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353564262390137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448060157708,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080755770206451,-5630.60498046875,304.15533447265625,0.8440590500831604,0.3623287379741668,0.3284322917461395,292.9831237792969,297.1499938964844,293.1499938964844,0.4795131385326385,-8379.537109375,304.1462097167969,0.9537973999977112,0.5152872204780579,0.4890922307968139,293.0011901855469,297.1499938964844,293.1499938964844,0.4784669578075409,-6178.6416015625,304.1461181640625,0.95321524143219,0.5145083069801331,0.3606336116790771,292.9417724609375,297.1499938964844,293.1499938964844,0.5372702479362488,-9157.1064453125,304.13916015625,0.9821263551712036,0.564371645450592,0.5347433686256409,293.0549621582031,297.1499938964844,293.1499938964844,0.0423996560275554,-6409.2392578125,304.1471862792969,0.5016477108001709,0.0796695053577423,0.3740659654140472,289.97662353515625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917202293872833,0.5901798009872437,0.5901798009872437,1.0,1.0,-2.505357265472412,1.0244885683059692,1.4808688163757324,0.4506272375583648,0.0,0.0,1.0,128.36570739746094,160.0,42.65142059326172,-27346.9765625,1441.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391308903694153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486366037279,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080755770206451,-5630.60498046875,304.15533447265625,0.8440590500831604,0.3623287379741668,0.3284322917461395,292.9831237792969,297.1499938964844,293.1499938964844,0.4795131385326385,-8379.537109375,304.1462097167969,0.9537973999977112,0.5152872204780579,0.4890922307968139,293.0011901855469,297.1499938964844,293.1499938964844,0.4784669578075409,-6178.6416015625,304.1461181640625,0.95321524143219,0.5145083069801331,0.3606336116790771,292.9417724609375,297.1499938964844,293.1499938964844,0.5372702479362488,-9157.1064453125,304.13916015625,0.9821263551712036,0.564371645450592,0.5347433686256409,293.0549621582031,297.1499938964844,293.1499938964844,0.0423996560275554,-6409.2392578125,304.1471862792969,0.5016477108001709,0.0796695053577423,0.3740659654140472,289.97662353515625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917202293872833,0.5901798009872437,0.5901798009872437,1.0,1.0,-2.505357265472412,1.0244885683059692,1.4808688163757324,0.4506272375583648,0.0,0.0,1.0,128.36570739746094,160.0,42.65142059326172,-27346.9765625,1441.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391308903694153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486366037279,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068932890892029,-5613.365234375,304.155517578125,0.8269844651222229,0.3610729873180389,0.327835738658905,293.0018920898437,297.1499938964844,293.1499938964844,0.4799938797950744,-8385.716796875,304.14666748046875,0.9318933486938475,0.5157092809677124,0.4900553226470947,293.01531982421875,297.1499938964844,293.1499938964844,0.4794124364852905,-6188.193359375,304.1458435058594,0.931594729423523,0.5154139399528503,0.3616549372673034,292.95819091796875,297.1499938964844,293.1499938964844,0.5394601821899414,-9186.033203125,304.1391296386719,0.9639660716056824,0.5663145780563354,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430311895906925,-6459.27294921875,304.1470642089844,0.4920061528682709,0.0798726677894592,0.3774649500846863,289.9945373535156,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.995361328125,1.0,0.5013599395751953,0.5913830399513245,0.5913830399513245,1.0,1.0,-2.51395583152771,1.0295755863189695,1.4843802452087402,0.4538626968860626,0.0,0.0,1.0,140.5229949951172,178.0,29.50653648376465,-27470.66796875,1504.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425743103027344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521312170661,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068932890892029,-5613.365234375,304.155517578125,0.8269844651222229,0.3610729873180389,0.327835738658905,293.0018920898437,297.1499938964844,293.1499938964844,0.4799938797950744,-8385.716796875,304.14666748046875,0.9318933486938475,0.5157092809677124,0.4900553226470947,293.01531982421875,297.1499938964844,293.1499938964844,0.4794124364852905,-6188.193359375,304.1458435058594,0.931594729423523,0.5154139399528503,0.3616549372673034,292.95819091796875,297.1499938964844,293.1499938964844,0.5394601821899414,-9186.033203125,304.1391296386719,0.9639660716056824,0.5663145780563354,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430311895906925,-6459.27294921875,304.1470642089844,0.4920061528682709,0.0798726677894592,0.3774649500846863,289.9945373535156,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.995361328125,1.0,0.5013599395751953,0.5913830399513245,0.5913830399513245,1.0,1.0,-2.51395583152771,1.0295755863189695,1.4843802452087402,0.4538626968860626,0.0,0.0,1.0,140.5229949951172,178.0,29.50653648376465,-27470.66796875,1504.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425743103027344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521312170661,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049314320087433,-5584.16552734375,304.15692138671875,0.8085106015205383,0.3594792187213897,0.3270370960235595,293.0203552246094,297.1499938964844,293.1499938964844,0.4792876243591308,-8374.62109375,304.1488952636719,0.9081735610961914,0.5157161355018616,0.4907392859458923,293.0290222167969,297.1499938964844,293.1499938964844,0.4793340861797333,-6186.62890625,304.14727783203125,0.9082735180854796,0.5160464644432068,0.3625677525997162,292.9742431640625,297.1499938964844,293.1499938964844,0.5404484868049622,-9197.7822265625,304.1410217285156,0.941648244857788,0.5679240822792053,0.539276123046875,293.07635498046875,297.1499938964844,293.1499938964844,0.0434618480503559,-6491.533203125,304.1473083496094,0.4811809957027435,0.0798737034201622,0.3804355561733246,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124576687812805,0.5925806760787964,0.5925806760787964,1.0,1.0,-2.521085023880005,1.0339877605438232,1.4870973825454712,0.4567507207393646,0.0,0.0,1.0,155.4267578125,196.0,43.73863983154297,-27670.365234375,1578.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460021734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.000655610114336,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049314320087433,-5584.16552734375,304.15692138671875,0.8085106015205383,0.3594792187213897,0.3270370960235595,293.0203552246094,297.1499938964844,293.1499938964844,0.4792876243591308,-8374.62109375,304.1488952636719,0.9081735610961914,0.5157161355018616,0.4907392859458923,293.0290222167969,297.1499938964844,293.1499938964844,0.4793340861797333,-6186.62890625,304.14727783203125,0.9082735180854796,0.5160464644432068,0.3625677525997162,292.9742431640625,297.1499938964844,293.1499938964844,0.5404484868049622,-9197.7822265625,304.1410217285156,0.941648244857788,0.5679240822792053,0.539276123046875,293.07635498046875,297.1499938964844,293.1499938964844,0.0434618480503559,-6491.533203125,304.1473083496094,0.4811809957027435,0.0798737034201622,0.3804355561733246,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124576687812805,0.5925806760787964,0.5925806760787964,1.0,1.0,-2.521085023880005,1.0339877605438232,1.4870973825454712,0.4567507207393646,0.0,0.0,1.0,155.4267578125,196.0,43.73863983154297,-27670.365234375,1578.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460021734237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.000655610114336,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032308518886566,-5559.27783203125,304.1574401855469,0.789366602897644,0.3575912714004516,0.3260285854339599,293.03839111328125,297.1499938964844,293.1499938964844,0.4789820909500122,-8369.873046875,304.1497497558594,0.8875987529754639,0.5153464674949646,0.4911257028579712,293.0421142578125,297.1499938964844,293.1499938964844,0.4798275828361511,-6191.4814453125,304.1473693847656,0.8881187438964844,0.5164547562599182,0.363364577293396,292.9895935058594,297.1499938964844,293.1499938964844,0.5420249700546265,-9218.3291015625,304.1413879394531,0.918825387954712,0.5692583918571472,0.541233479976654,293.0863647460937,297.1499938964844,293.1499938964844,0.0438923388719558,-6525.150390625,304.1474914550781,0.4687488675117492,0.0797093585133552,0.3829427659511566,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242174863815308,0.5937706828117371,0.5937706828117371,1.0,1.0,-2.526660442352295,1.037684440612793,1.4889761209487915,0.4592640101909637,0.0,0.0,1.0,171.99246215820312,214.0,31.72544860839844,-27766.62109375,1657.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491559147834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658810720779,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
