time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032308518886566,-5559.27783203125,304.1574401855469,0.789366602897644,0.3575912714004516,0.3260285854339599,293.03839111328125,297.1499938964844,293.1499938964844,0.4789820909500122,-8369.873046875,304.1497497558594,0.8875987529754639,0.5153464674949646,0.4911257028579712,293.0421142578125,297.1499938964844,293.1499938964844,0.4798275828361511,-6191.4814453125,304.1473693847656,0.8881187438964844,0.5164547562599182,0.363364577293396,292.9895935058594,297.1499938964844,293.1499938964844,0.5420249700546265,-9218.3291015625,304.1413879394531,0.918825387954712,0.5692583918571472,0.541233479976654,293.0863647460937,297.1499938964844,293.1499938964844,0.0438923388719558,-6525.150390625,304.1474914550781,0.4687488675117492,0.0797093585133552,0.3829427659511566,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242174863815308,0.5937706828117371,0.5937706828117371,1.0,1.0,-2.526660442352295,1.037684440612793,1.4889761209487915,0.4592640101909637,0.0,0.0,1.0,171.99246215820312,214.0,31.72544860839844,-27766.62109375,1657.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491559147834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658810720779,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023227155208587,-5545.9912109375,304.1577453613281,0.7803164124488831,0.3565448820590973,0.3254471123218536,293.0472106933594,297.1499938964844,293.1499938964844,0.4787426292896271,-8366.302734375,304.1502380371094,0.87803715467453,0.5150274038314819,0.491208553314209,293.04840087890625,297.1499938964844,293.1499938964844,0.4800547957420349,-6193.70263671875,304.1474304199219,0.8787904381752014,0.5165836215019226,0.3637220859527588,292.9970092773437,297.1499938964844,293.1499938964844,0.5427756309509277,-9228.0888671875,304.1415710449219,0.9084107875823976,0.5698325634002686,0.5421399474143982,293.09112548828125,297.1499938964844,293.1499938964844,0.0440774708986282,-6539.5888671875,304.1476135253906,0.4613343477249145,0.0795752182602882,0.3840284645557403,290.06378173828125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301927924156189,0.5943594574928284,0.5943594574928284,1.0,1.0,-2.528885126113892,1.0392699241638184,1.4896153211593628,0.4603807926177978,0.0,0.0,1.0,180.6792449951172,214.0,28.524219512939453,-27810.64453125,1697.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812805175781,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505961418151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602723733521,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011123836040497,-5528.01611328125,304.1585388183594,0.7717339992523193,0.3554338812828064,0.3248147964477539,293.055908203125,297.1499938964844,293.1499938964844,0.4780342280864715,-8355.8447265625,304.1514892578125,0.8690038323402405,0.5146201252937317,0.4912180602550506,293.0545654296875,297.1499938964844,293.1499938964844,0.4798552989959717,-6191.265625,304.14825439453125,0.8699988126754761,0.5166623592376709,0.3640518486499786,293.0042724609375,297.1499938964844,293.1499938964844,0.5430387258529663,-9230.8369140625,304.14263916015625,0.8991982340812683,0.5703452229499817,0.5429984331130981,293.09576416015625,297.1499938964844,293.1499938964844,0.044191226363182,-6547.556640625,304.1478576660156,0.4539307057857513,0.0794116705656051,0.3850131332874298,290.0826416015625,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.083984375,1.0,0.5361751914024353,0.5949423909187317,0.5949423909187317,1.0,1.0,-2.530748128890991,1.0406842231750488,1.490064024925232,0.4614056050777435,0.0,0.0,1.0,189.5502471923828,232.0,39.3277587890625,-27893.294921875,1738.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520230174064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.000661720521748,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989674210548401,-5496.56884765625,304.1592712402344,0.7560713291168213,0.3530599474906921,0.3234151899814605,293.07293701171875,297.1499938964844,293.1499938964844,0.4769970774650574,-8340.943359375,304.1527099609375,0.8525590896606445,0.5135473608970642,0.4910050928592682,293.0663757324219,297.1499938964844,293.1499938964844,0.4799740612506866,-6192.22998046875,304.1486511230469,0.8540585041046143,0.5166833996772766,0.3646231591701507,293.01824951171875,297.1499938964844,293.1499938964844,0.5441132187843323,-9244.5576171875,304.143310546875,0.8825178742408752,0.5712000131607056,0.5445635318756104,293.10455322265625,297.1499938964844,293.1499938964844,0.044440496712923,-6566.458984375,304.14813232421875,0.4407058358192444,0.0790002346038818,0.3866723477840423,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039123535156,1.0,0.5480538010597229,0.5960854291915894,0.5960854291915894,1.0,1.0,-2.533372402191162,1.0429869890213013,1.4903855323791504,0.463167667388916,0.0,0.0,1.0,207.6830291748047,250.0,31.178970336914062,-27965.001953125,1820.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546154618263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643515080213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989674210548401,-5496.56884765625,304.1592712402344,0.7560713291168213,0.3530599474906921,0.3234151899814605,293.07293701171875,297.1499938964844,293.1499938964844,0.4769970774650574,-8340.943359375,304.1527099609375,0.8525590896606445,0.5135473608970642,0.4910050928592682,293.0663757324219,297.1499938964844,293.1499938964844,0.4799740612506866,-6192.22998046875,304.1486511230469,0.8540585041046143,0.5166833996772766,0.3646231591701507,293.01824951171875,297.1499938964844,293.1499938964844,0.5441132187843323,-9244.5576171875,304.143310546875,0.8825178742408752,0.5712000131607056,0.5445635318756104,293.10455322265625,297.1499938964844,293.1499938964844,0.044440496712923,-6566.458984375,304.14813232421875,0.4407058358192444,0.0790002346038818,0.3866723477840423,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039123535156,1.0,0.5480538010597229,0.5960854291915894,0.5960854291915894,1.0,1.0,-2.533372402191162,1.0429869890213013,1.4903855323791504,0.463167667388916,0.0,0.0,1.0,207.6830291748047,250.0,31.178970336914062,-27965.001953125,1820.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546154618263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643515080213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966168820858001,-5462.0390625,304.1600952148437,0.7423376441001892,0.3504967987537384,0.3218575716018677,293.0894470214844,297.1499938964844,293.1499938964844,0.4755617380142212,-8320.45703125,304.1542053222656,0.838126540184021,0.5121522545814514,0.4904989600181579,293.0775146484375,297.1499938964844,293.1499938964844,0.4798771440982818,-6190.91845703125,304.1492614746094,0.8401647806167603,0.5165410041809082,0.3650896251201629,293.0315246582031,297.1499938964844,293.1499938964844,0.5449069738388062,-9254.40234375,304.14422607421875,0.8677240014076233,0.5718472599983215,0.5459452271461487,293.1127319335937,297.1499938964844,293.1499938964844,0.0446016080677509,-6578.10986328125,304.14849853515625,0.4295247495174408,0.0784922763705253,0.3879435956478119,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1253967285156,1.0,0.5597034096717834,0.5971860289573669,0.5971860289573669,1.0,1.0,-2.534641981124878,1.044628381729126,1.490013599395752,0.4645601511001587,0.0,0.0,1.0,226.1310577392578,238.0,30.62004470825196,-28035.865234375,1902.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.656832754611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666016997769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966168820858001,-5462.0390625,304.1600952148437,0.7423376441001892,0.3504967987537384,0.3218575716018677,293.0894470214844,297.1499938964844,293.1499938964844,0.4755617380142212,-8320.45703125,304.1542053222656,0.838126540184021,0.5121522545814514,0.4904989600181579,293.0775146484375,297.1499938964844,293.1499938964844,0.4798771440982818,-6190.91845703125,304.1492614746094,0.8401647806167603,0.5165410041809082,0.3650896251201629,293.0315246582031,297.1499938964844,293.1499938964844,0.5449069738388062,-9254.40234375,304.14422607421875,0.8677240014076233,0.5718472599983215,0.5459452271461487,293.1127319335937,297.1499938964844,293.1499938964844,0.0446016080677509,-6578.10986328125,304.14849853515625,0.4295247495174408,0.0784922763705253,0.3879435956478119,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1253967285156,1.0,0.5597034096717834,0.5971860289573669,0.5971860289573669,1.0,1.0,-2.534641981124878,1.044628381729126,1.490013599395752,0.4645601511001587,0.0,0.0,1.0,226.1310577392578,238.0,30.62004470825196,-28035.865234375,1902.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.656832754611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666016997769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933955788612366,-5414.27392578125,304.1621398925781,0.7369515299797058,0.347734272480011,0.3196676969528198,293.105712890625,297.1499938964844,293.1499938964844,0.4729211628437042,-8282.576171875,304.1572570800781,0.8331089615821838,0.5103902220726013,0.4891872107982635,293.0883178710937,297.1499938964844,293.1499938964844,0.4787448048591614,-6178.49462890625,304.1514587402344,0.8358016610145569,0.5161874294281006,0.3650673925876617,293.04443359375,297.1499938964844,293.1499938964844,0.5445551872253418,-9248.0419921875,304.14678955078125,0.863314688205719,0.5722281336784363,0.5466189980506897,293.1206359863281,297.1499938964844,293.1499938964844,0.0441386140882968,-6538.185546875,304.1497802734375,0.4251689910888672,0.0778359547257423,0.3863628804683685,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620800256729126,0.5983695983886719,0.5983695983886719,1.0,1.0,-2.5293264389038086,1.043333888053894,1.4859925508499146,0.464548796415329,0.0,0.0,1.0,232.16102600097656,226.0,40.03706359863281,-28070.5390625,1920.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586469411849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684429245069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933955788612366,-5414.27392578125,304.1621398925781,0.7369515299797058,0.347734272480011,0.3196676969528198,293.105712890625,297.1499938964844,293.1499938964844,0.4729211628437042,-8282.576171875,304.1572570800781,0.8331089615821838,0.5103902220726013,0.4891872107982635,293.0883178710937,297.1499938964844,293.1499938964844,0.4787448048591614,-6178.49462890625,304.1514587402344,0.8358016610145569,0.5161874294281006,0.3650673925876617,293.04443359375,297.1499938964844,293.1499938964844,0.5445551872253418,-9248.0419921875,304.14678955078125,0.863314688205719,0.5722281336784363,0.5466189980506897,293.1206359863281,297.1499938964844,293.1499938964844,0.0441386140882968,-6538.185546875,304.1497802734375,0.4251689910888672,0.0778359547257423,0.3863628804683685,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620800256729126,0.5983695983886719,0.5983695983886719,1.0,1.0,-2.5293264389038086,1.043333888053894,1.4859925508499146,0.464548796415329,0.0,0.0,1.0,232.16102600097656,226.0,40.03706359863281,-28070.5390625,1920.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586469411849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684429245069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894306778907776,-5355.2412109375,304.1647033691406,0.7359113693237305,0.3448645770549774,0.3170703947544098,293.1215209960937,297.1499938964844,293.1499938964844,0.4690680503845215,-8227.494140625,304.1612548828125,0.8330125212669373,0.5083067417144775,0.4872487485408783,293.0985107421875,297.1499938964844,293.1499938964844,0.4765755534172058,-6155.19482421875,304.1545715332031,0.8364781737327576,0.5156801342964172,0.3646978139877319,293.0568542480469,297.1499938964844,293.1499938964844,0.5430052280426025,-9225.1689453125,304.15045166015625,0.8644193410873413,0.5723837018013,0.5467570424079895,293.1280212402344,297.1499938964844,293.1499938964844,0.0431999862194061,-6458.8779296875,304.15142822265625,0.4239914417266845,0.0770778432488441,0.3827748894691467,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596944689750671,0.5995569229125977,0.5995569229125977,1.0,1.0,-2.5192909240722656,1.0398989915847778,1.4793918132781982,0.4633744657039642,0.0,0.0,1.0,230.46295166015625,214.0,54.31169891357422,-28086.27734375,1898.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599488258361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697641219943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894306778907776,-5355.2412109375,304.1647033691406,0.7359113693237305,0.3448645770549774,0.3170703947544098,293.1215209960937,297.1499938964844,293.1499938964844,0.4690680503845215,-8227.494140625,304.1612548828125,0.8330125212669373,0.5083067417144775,0.4872487485408783,293.0985107421875,297.1499938964844,293.1499938964844,0.4765755534172058,-6155.19482421875,304.1545715332031,0.8364781737327576,0.5156801342964172,0.3646978139877319,293.0568542480469,297.1499938964844,293.1499938964844,0.5430052280426025,-9225.1689453125,304.15045166015625,0.8644193410873413,0.5723837018013,0.5467570424079895,293.1280212402344,297.1499938964844,293.1499938964844,0.0431999862194061,-6458.8779296875,304.15142822265625,0.4239914417266845,0.0770778432488441,0.3827748894691467,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596944689750671,0.5995569229125977,0.5995569229125977,1.0,1.0,-2.5192909240722656,1.0398989915847778,1.4793918132781982,0.4633744657039642,0.0,0.0,1.0,230.46295166015625,214.0,54.31169891357422,-28086.27734375,1898.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599488258361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697641219943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872657775878906,-5322.96044921875,304.1659545898437,0.7363753318786621,0.3434087634086609,0.3156857490539551,293.1291198730469,297.1499938964844,293.1499938964844,0.4668000042438507,-8195.1953125,304.163330078125,0.8340752124786377,0.507172167301178,0.4861187636852264,293.1033020019531,297.1499938964844,293.1499938964844,0.4752131402492523,-6140.69970703125,304.1562194824219,0.8379731774330139,0.5153954029083252,0.3644374012947082,293.062744140625,297.1499938964844,293.1499938964844,0.5418956875801086,-9209.2490234375,304.1523742675781,0.8662367463111877,0.5724060535430908,0.5466999411582947,293.13140869140625,297.1499938964844,293.1499938964844,0.0426328964531421,-6411.13671875,304.1521911621094,0.4241345226764679,0.0766919925808906,0.3805947005748749,290.2191467285156,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2215881347656,1.0,0.5573427081108093,0.6001290678977966,0.6001290678977966,1.0,1.0,-2.513269424438477,1.037700891494751,1.4755685329437256,0.4625192582607269,0.0,0.0,1.0,227.8521728515625,214.0,61.07702255249024,-28091.125,1877.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6604010462760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702230894006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850117683410644,-5289.32275390625,304.1671447753906,0.7373075485229492,0.3419395387172699,0.3142600953578949,293.13653564453125,297.1499938964844,293.1499938964844,0.4643504619598388,-8160.39453125,304.1653747558594,0.835666835308075,0.5059815049171448,0.4849041402339935,293.1078186035156,297.1499938964844,293.1499938964844,0.4737094938755035,-6124.7841796875,304.1578369140625,0.8400300741195679,0.5150942206382751,0.36414235830307,293.06842041015625,297.1499938964844,293.1499938964844,0.5406113862991333,-9191.0341796875,304.1542663574219,0.8686698079109192,0.5723978281021118,0.546582043170929,293.1345520019531,297.1499938964844,293.1499938964844,0.0420270338654518,-6360.19189453125,304.15289306640625,0.4246431291103363,0.0763079598546028,0.3782699704170227,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.248046875,1.0,0.5544608235359192,0.600679337978363,0.600679337978363,1.0,1.0,-2.5068087577819824,1.035279393196106,1.471529245376587,0.4615335464477539,0.0,0.0,1.0,224.4495849609375,202.0,67.10639953613281,-28094.552734375,1853.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607250571250916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705519044771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803011238574981,-5218.9345703125,304.1692810058594,0.7402499318122864,0.3389552235603332,0.3113093376159668,293.1507568359375,297.1499938964844,293.1499938964844,0.4590046107769012,-8084.6748046875,304.16912841796875,0.8400719165802002,0.5034348368644714,0.4822551012039184,293.1163024902344,297.1499938964844,293.1499938964844,0.4703715145587921,-6089.6767578125,304.1607666015625,0.8454749584197998,0.5144447088241577,0.3634721934795379,293.0791015625,297.1499938964844,293.1499938964844,0.5376229286193848,-9149.1923828125,304.1578063964844,0.8749899864196777,0.5722955465316772,0.5462003350257874,293.1402282714844,297.1499938964844,293.1499938964844,0.0407422930002212,-6252.25439453125,304.154052734375,0.4265438020229339,0.07554891705513,0.373354822397232,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475550889968872,0.6017035841941833,0.6017035841941833,1.0,1.0,-2.492912769317627,1.0299121141433716,1.4630006551742554,0.4592442810535431,0.0,0.0,1.0,216.0034027099609,190.0,76.55377197265625,-28096.74609375,1797.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.661005437374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708364817313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803011238574981,-5218.9345703125,304.1692810058594,0.7402499318122864,0.3389552235603332,0.3113093376159668,293.1507568359375,297.1499938964844,293.1499938964844,0.4590046107769012,-8084.6748046875,304.16912841796875,0.8400719165802002,0.5034348368644714,0.4822551012039184,293.1163024902344,297.1499938964844,293.1499938964844,0.4703715145587921,-6089.6767578125,304.1607666015625,0.8454749584197998,0.5144447088241577,0.3634721934795379,293.0791015625,297.1499938964844,293.1499938964844,0.5376229286193848,-9149.1923828125,304.1578063964844,0.8749899864196777,0.5722955465316772,0.5462003350257874,293.1402282714844,297.1499938964844,293.1499938964844,0.0407422930002212,-6252.25439453125,304.154052734375,0.4265438020229339,0.07554891705513,0.373354822397232,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475550889968872,0.6017035841941833,0.6017035841941833,1.0,1.0,-2.492912769317627,1.0299121141433716,1.4630006551742554,0.4592442810535431,0.0,0.0,1.0,216.0034027099609,190.0,76.55377197265625,-28096.74609375,1797.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.661005437374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708364817313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754019498825073,-5145.58544921875,304.1709899902344,0.7443004250526428,0.3359022736549377,0.3082489967346191,293.164306640625,297.1499938964844,293.1499938964844,0.4531913697719574,-8002.5654296875,304.17242431640625,0.8457432985305786,0.5006694793701172,0.4793479442596435,293.1240234375,297.1499938964844,293.1499938964844,0.4667147696018219,-6051.46240234375,304.16326904296875,0.8523486852645874,0.5137321949005127,0.3627195656299591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342141389846802,-9102.03515625,304.160888671875,0.8828415274620056,0.5720838308334351,0.5456622838973999,293.1451416015625,297.1499938964844,293.1499938964844,0.0394035726785659,-6139.77880859375,304.1549377441406,0.4294074475765228,0.0747986510396003,0.3682341575622558,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.365966796875,1.0,0.5396172404289246,0.6026206612586975,0.6026206612586975,1.0,1.0,-2.478040933609009,1.02398943901062,1.4540516138076782,0.4566061496734619,0.0,0.0,1.0,206.18898010253903,178.0,82.67930603027344,-28091.216796875,1735.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624324321746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722846883349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754019498825073,-5145.58544921875,304.1709899902344,0.7443004250526428,0.3359022736549377,0.3082489967346191,293.164306640625,297.1499938964844,293.1499938964844,0.4531913697719574,-8002.5654296875,304.17242431640625,0.8457432985305786,0.5006694793701172,0.4793479442596435,293.1240234375,297.1499938964844,293.1499938964844,0.4667147696018219,-6051.46240234375,304.16326904296875,0.8523486852645874,0.5137321949005127,0.3627195656299591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342141389846802,-9102.03515625,304.160888671875,0.8828415274620056,0.5720838308334351,0.5456622838973999,293.1451416015625,297.1499938964844,293.1499938964844,0.0394035726785659,-6139.77880859375,304.1549377441406,0.4294074475765228,0.0747986510396003,0.3682341575622558,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.365966796875,1.0,0.5396172404289246,0.6026206612586975,0.6026206612586975,1.0,1.0,-2.478040933609009,1.02398943901062,1.4540516138076782,0.4566061496734619,0.0,0.0,1.0,206.18898010253903,178.0,82.67930603027344,-28091.216796875,1735.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624324321746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722846883349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.270267903804779,-5068.4326171875,304.17254638671875,0.7492411136627197,0.3327308297157287,0.3050755262374878,293.17742919921875,297.1499938964844,293.1499938964844,0.4468503892421722,-7912.97998046875,304.1755065917969,0.8524518013000488,0.4976486265659332,0.4761894643306732,293.131103515625,297.1499938964844,293.1499938964844,0.4626840054988861,-6009.43310546875,304.1655578613281,0.8604462146759033,0.5129516124725342,0.361900120973587,293.09820556640625,297.1499938964844,293.1499938964844,0.5303248763084412,-9048.5400390625,304.1637268066406,0.8919445872306824,0.5717618465423584,0.5449934005737305,293.1494445800781,297.1499938964844,293.1499938964844,0.03802090883255,-6023.2119140625,304.15557861328125,0.433107316493988,0.0740502327680587,0.362992525100708,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43310546875,1.0,0.5310013890266418,0.60343998670578,0.60343998670578,1.0,1.0,-2.462348937988281,1.0175920724868774,1.4447568655014038,0.4536691308021545,0.0,0.0,1.0,195.61708068847656,166.0,91.2527847290039,-28096.265625,1669.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621972918510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720460369251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.270267903804779,-5068.4326171875,304.17254638671875,0.7492411136627197,0.3327308297157287,0.3050755262374878,293.17742919921875,297.1499938964844,293.1499938964844,0.4468503892421722,-7912.97998046875,304.1755065917969,0.8524518013000488,0.4976486265659332,0.4761894643306732,293.131103515625,297.1499938964844,293.1499938964844,0.4626840054988861,-6009.43310546875,304.1655578613281,0.8604462146759033,0.5129516124725342,0.361900120973587,293.09820556640625,297.1499938964844,293.1499938964844,0.5303248763084412,-9048.5400390625,304.1637268066406,0.8919445872306824,0.5717618465423584,0.5449934005737305,293.1494445800781,297.1499938964844,293.1499938964844,0.03802090883255,-6023.2119140625,304.15557861328125,0.433107316493988,0.0740502327680587,0.362992525100708,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43310546875,1.0,0.5310013890266418,0.60343998670578,0.60343998670578,1.0,1.0,-2.462348937988281,1.0175920724868774,1.4447568655014038,0.4536691308021545,0.0,0.0,1.0,195.61708068847656,166.0,91.2527847290039,-28096.265625,1669.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621972918510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720460369251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648894488811493,-4987.30810546875,304.1739807128906,0.7549095153808594,0.3293351829051971,0.3017004430294037,293.1906433105469,297.1499938964844,293.1499938964844,0.4400272965431213,-7816.51416015625,304.1783752441406,0.8600512146949768,0.4942741990089416,0.472697764635086,293.1376953125,297.1499938964844,293.1499938964844,0.4584119319915771,-5965.00244140625,304.16748046875,0.8696796894073486,0.5120939016342163,0.361017107963562,293.1068420410156,297.1499938964844,293.1499938964844,0.5261074900627136,-8990.8427734375,304.1661682128906,0.9021351933479308,0.5713226795196533,0.544200599193573,293.1532287597656,297.1499938964844,293.1499938964844,0.0366211980581283,-5904.71630859375,304.15606689453125,0.4376033842563629,0.0732961222529411,0.3576668500900268,290.4996032714844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5030822753906,1.0,0.5218902826309204,0.604192316532135,0.604192316532135,1.0,1.0,-2.445688486099243,1.010682463645935,1.435006022453308,0.4504297077655792,0.0,0.0,1.0,184.65089416503903,154.0,95.87417602539062,-28086.15625,1600.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615201234817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713588372804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648894488811493,-4987.30810546875,304.1739807128906,0.7549095153808594,0.3293351829051971,0.3017004430294037,293.1906433105469,297.1499938964844,293.1499938964844,0.4400272965431213,-7816.51416015625,304.1783752441406,0.8600512146949768,0.4942741990089416,0.472697764635086,293.1376953125,297.1499938964844,293.1499938964844,0.4584119319915771,-5965.00244140625,304.16748046875,0.8696796894073486,0.5120939016342163,0.361017107963562,293.1068420410156,297.1499938964844,293.1499938964844,0.5261074900627136,-8990.8427734375,304.1661682128906,0.9021351933479308,0.5713226795196533,0.544200599193573,293.1532287597656,297.1499938964844,293.1499938964844,0.0366211980581283,-5904.71630859375,304.15606689453125,0.4376033842563629,0.0732961222529411,0.3576668500900268,290.4996032714844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5030822753906,1.0,0.5218902826309204,0.604192316532135,0.604192316532135,1.0,1.0,-2.445688486099243,1.010682463645935,1.435006022453308,0.4504297077655792,0.0,0.0,1.0,184.65089416503903,154.0,95.87417602539062,-28086.15625,1600.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615201234817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713588372804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621440887451172,-4945.79541015625,304.17462158203125,0.758034884929657,0.3275855481624603,0.2999506592750549,293.19708251953125,297.1499938964844,293.1499938964844,0.4364879429340362,-7766.45263671875,304.1796264648437,0.8642042279243469,0.4924917221069336,0.4708430469036102,293.14080810546875,297.1499938964844,293.1499938964844,0.4562254250049591,-5942.29931640625,304.16827392578125,0.8747351169586182,0.5116389393806458,0.3605543076992035,293.1109313964844,297.1499938964844,293.1499938964844,0.5239217877388,-8961.0400390625,304.1672058105469,0.9077789783477784,0.5710625648498535,0.5437617301940918,293.15496826171875,297.1499938964844,293.1499938964844,0.035918366163969,-5844.99755859375,304.1562194824219,0.4401600658893585,0.0729115009307861,0.354963481426239,290.53485107421875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.538330078125,1.0,0.5171824097633362,0.6045464873313904,0.6045464873313904,1.0,1.0,-2.4370274543762207,1.0070539712905884,1.4299733638763428,0.4487063586711883,0.0,0.0,1.0,179.07664489746094,154.0,96.9948501586914,-28075.43359375,1565.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658298969268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757326773367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593038082122803,-4902.6796875,304.1753234863281,0.7613855004310608,0.3258187174797058,0.2981799840927124,293.2033386230469,297.1499938964844,293.1499938964844,0.4327625334262848,-7713.5927734375,304.1810302734375,0.8686242699623108,0.4906647205352783,0.4689415097236633,293.143798828125,297.1499938964844,293.1499938964844,0.4538732171058655,-5917.78173828125,304.1692199707031,0.8800988793373108,0.5111677050590515,0.3600793778896332,293.1148986816406,297.1499938964844,293.1499938964844,0.521535336971283,-8928.380859375,304.1684265136719,0.9140349626541138,0.5707769989967346,0.5432977676391602,293.1566467285156,297.1499938964844,293.1499938964844,0.0351965241134166,-5783.25634765625,304.1564025878906,0.4429351985454559,0.0725205913186073,0.3522258102893829,290.5736999511719,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780334472656,1.0,0.512388288974762,0.6048863530158997,0.6048863530158997,1.0,1.0,-2.428199052810669,1.0033345222473145,1.424864411354065,0.4469273090362549,0.0,0.0,1.0,173.46075439453125,142.0,104.8884506225586,-28092.306640625,1531.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658009886741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757033406756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534112632274627,-4812.81103515625,304.1766662597656,0.7688440084457397,0.3222420513629913,0.2945939004421234,293.21533203125,297.1499938964844,293.1499938964844,0.4248484969139099,-7600.96875,304.1838684082031,0.8783427476882935,0.4868815839290619,0.4650107324123382,293.14947509765625,297.1499938964844,293.1499938964844,0.4487427771091461,-5864.1748046875,304.1713562011719,0.8918053507804871,0.510170578956604,0.3590898215770721,293.1225280761719,297.1499938964844,293.1499938964844,0.516237735748291,-8855.775390625,304.17108154296875,0.928103804588318,0.5701226592063904,0.5422895550727844,293.1597595214844,297.1499938964844,293.1499938964844,0.033710803836584,-5654.8994140625,304.15673828125,0.4492155611515045,0.0717198625206947,0.3466496467590332,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6660461425781,1.0,0.5025594234466553,0.6055284738540649,0.6055284738540649,1.0,1.0,-2.410069942474365,0.9956414103507996,1.414428472518921,0.4432152807712555,0.0,0.0,1.0,162.1387481689453,130.0,117.50952911376952,-28110.9375,1461.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665299654006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751946057192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534112632274627,-4812.81103515625,304.1766662597656,0.7688440084457397,0.3222420513629913,0.2945939004421234,293.21533203125,297.1499938964844,293.1499938964844,0.4248484969139099,-7600.96875,304.1838684082031,0.8783427476882935,0.4868815839290619,0.4650107324123382,293.14947509765625,297.1499938964844,293.1499938964844,0.4487427771091461,-5864.1748046875,304.1713562011719,0.8918053507804871,0.510170578956604,0.3590898215770721,293.1225280761719,297.1499938964844,293.1499938964844,0.516237735748291,-8855.775390625,304.17108154296875,0.928103804588318,0.5701226592063904,0.5422895550727844,293.1597595214844,297.1499938964844,293.1499938964844,0.033710803836584,-5654.8994140625,304.15673828125,0.4492155611515045,0.0717198625206947,0.3466496467590332,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6660461425781,1.0,0.5025594234466553,0.6055284738540649,0.6055284738540649,1.0,1.0,-2.410069942474365,0.9956414103507996,1.414428472518921,0.4432152807712555,0.0,0.0,1.0,162.1387481689453,130.0,117.50952911376952,-28110.9375,1461.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665299654006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751946057192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475332170724868,-4722.8251953125,304.1775817871094,0.7774600982666016,0.3186199963092804,0.2909619212150574,293.2265625,297.1499938964844,293.1499938964844,0.4168045222759247,-7486.369140625,304.1859436035156,0.8893828392028809,0.4829456806182861,0.4609290063381195,293.1547546386719,297.1499938964844,293.1499938964844,0.4435345530509949,-5809.83642578125,304.17291259765625,0.9049572348594666,0.5091142654418945,0.3580546379089355,293.129638671875,297.1499938964844,293.1499938964844,0.5107990503311157,-8781.474609375,304.173095703125,0.9437490701675416,0.5693734288215637,0.5411854982376099,293.16259765625,297.1499938964844,293.1499938964844,0.0322323553264141,-5525.78076171875,304.1569519042969,0.4566319584846496,0.0708953887224197,0.340953379869461,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.492437481880188,0.6061304211616516,0.6061304211616516,1.0,1.0,-2.391390562057495,0.9876551032066344,1.4037355184555054,0.4393264055252075,0.0,0.0,1.0,150.7427215576172,118.0,120.85926818847656,-28108.708984375,1391.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691073775291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790589541196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475332170724868,-4722.8251953125,304.1775817871094,0.7774600982666016,0.3186199963092804,0.2909619212150574,293.2265625,297.1499938964844,293.1499938964844,0.4168045222759247,-7486.369140625,304.1859436035156,0.8893828392028809,0.4829456806182861,0.4609290063381195,293.1547546386719,297.1499938964844,293.1499938964844,0.4435345530509949,-5809.83642578125,304.17291259765625,0.9049572348594666,0.5091142654418945,0.3580546379089355,293.129638671875,297.1499938964844,293.1499938964844,0.5107990503311157,-8781.474609375,304.173095703125,0.9437490701675416,0.5693734288215637,0.5411854982376099,293.16259765625,297.1499938964844,293.1499938964844,0.0322323553264141,-5525.78076171875,304.1569519042969,0.4566319584846496,0.0708953887224197,0.340953379869461,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.492437481880188,0.6061304211616516,0.6061304211616516,1.0,1.0,-2.391390562057495,0.9876551032066344,1.4037355184555054,0.4393264055252075,0.0,0.0,1.0,150.7427215576172,118.0,120.85926818847656,-28108.708984375,1391.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691073775291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790589541196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414671331644058,-4629.3056640625,304.1784973144531,0.7874482870101929,0.3149565160274505,0.2872915267944336,293.23712158203125,297.1499938964844,293.1499938964844,0.4083037376403808,-7364.5908203125,304.1881408691406,0.9019580483436584,0.4788655936717987,0.4567102789878845,293.1596374511719,297.1499938964844,293.1499938964844,0.4378861784934997,-5750.62451171875,304.1746826171875,0.9210399389266968,0.5080036520957947,0.356981486082077,293.1363220214844,297.1499938964844,293.1499938964844,0.5048096776008606,-8699.3115234375,304.1754150390625,0.9603517651557922,0.5685362219810486,0.5399983525276184,293.1651916503906,297.1499938964844,293.1499938964844,0.0307273268699646,-5391.857421875,304.1571350097656,0.4653514325618744,0.0700490400195121,0.3351517617702484,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820415079593658,0.6067066192626953,0.6067066192626953,1.0,1.0,-2.3722286224365234,0.9794198870658876,1.3928086757659912,0.435291051864624,0.0,0.0,1.0,139.30918884277344,106.0,134.7681427001953,-28146.875,1321.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687270998954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786729791201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414671331644058,-4629.3056640625,304.1784973144531,0.7874482870101929,0.3149565160274505,0.2872915267944336,293.23712158203125,297.1499938964844,293.1499938964844,0.4083037376403808,-7364.5908203125,304.1881408691406,0.9019580483436584,0.4788655936717987,0.4567102789878845,293.1596374511719,297.1499938964844,293.1499938964844,0.4378861784934997,-5750.62451171875,304.1746826171875,0.9210399389266968,0.5080036520957947,0.356981486082077,293.1363220214844,297.1499938964844,293.1499938964844,0.5048096776008606,-8699.3115234375,304.1754150390625,0.9603517651557922,0.5685362219810486,0.5399983525276184,293.1651916503906,297.1499938964844,293.1499938964844,0.0307273268699646,-5391.857421875,304.1571350097656,0.4653514325618744,0.0700490400195121,0.3351517617702484,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820415079593658,0.6067066192626953,0.6067066192626953,1.0,1.0,-2.3722286224365234,0.9794198870658876,1.3928086757659912,0.435291051864624,0.0,0.0,1.0,139.30918884277344,106.0,134.7681427001953,-28146.875,1321.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687270998954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786729791201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353725880384445,-4534.84033203125,304.1791381835937,0.799070417881012,0.3112543821334839,0.2835845947265625,293.2470397949219,297.1499938964844,293.1499938964844,0.3996066749095917,-7239.5703125,304.1899108886719,0.9173049330711364,0.4746431410312652,0.4523553848266601,293.1641540527344,297.1499938964844,293.1499938964844,0.4320588707923889,-5689.47265625,304.1761474609375,0.940010666847229,0.506838858127594,0.3558692634105682,293.142578125,297.1499938964844,293.1499938964844,0.4985670745372772,-8613.6787109375,304.17730712890625,0.9772665500640868,0.5676120519638062,0.5387272834777832,293.1675720214844,297.1499938964844,293.1499938964844,0.0292381830513477,-5256.6181640625,304.1572570800781,0.4740569591522217,0.0691823214292526,0.3292556405067444,290.94940185546875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95458984375,1.0,0.4713760316371918,0.6072745323181152,0.6072745323181152,1.0,1.0,-2.352598190307617,0.9709580540657043,1.3816401958465576,0.4311285614967346,0.0,0.0,1.0,127.8609619140625,94.0,139.5335235595703,-28159.53125,1252.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677627563476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776943337172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
