time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353725880384445,-4534.84033203125,304.1791381835937,0.799070417881012,0.3112543821334839,0.2835845947265625,293.2470397949219,297.1499938964844,293.1499938964844,0.3996066749095917,-7239.5703125,304.1899108886719,0.9173049330711364,0.4746431410312652,0.4523553848266601,293.1641540527344,297.1499938964844,293.1499938964844,0.4320588707923889,-5689.47265625,304.1761474609375,0.940010666847229,0.506838858127594,0.3558692634105682,293.142578125,297.1499938964844,293.1499938964844,0.4985670745372772,-8613.6787109375,304.17730712890625,0.9772665500640868,0.5676120519638062,0.5387272834777832,293.1675720214844,297.1499938964844,293.1499938964844,0.0292381830513477,-5256.6181640625,304.1572570800781,0.4740569591522217,0.0691823214292526,0.3292556405067444,290.94940185546875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95458984375,1.0,0.4713760316371918,0.6072745323181152,0.6072745323181152,1.0,1.0,-2.352598190307617,0.9709580540657043,1.3816401958465576,0.4311285614967346,0.0,0.0,1.0,127.8609619140625,94.0,139.5335235595703,-28159.53125,1252.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677627563476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776943337172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323659211397171,-4488.07861328125,304.1793212890625,0.8055994510650635,0.3093914687633514,0.2817197144031524,293.2518005371094,297.1499938964844,293.1499938964844,0.3952715098857879,-7177.1279296875,304.1905212402344,0.9263904094696044,0.4724816679954529,0.4501295685768127,293.1662902832031,297.1499938964844,293.1499938964844,0.4291697144508362,-5659.16259765625,304.1766357421875,0.9502283930778505,0.50624018907547,0.3553009927272796,293.1455383300781,297.1499938964844,293.1499938964844,0.4954561591148376,-8571.056640625,304.1780090332031,0.9856427907943726,0.5671219825744629,0.5380640625953674,293.1686706542969,297.1499938964844,293.1499938964844,0.0282915141433477,-5191.896484375,304.1576843261719,0.4783210456371307,0.0687416195869445,0.3262742161750793,290.999267578125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0043640136719,1.0,0.4659416377544403,0.6075600981712341,0.6075600981712341,1.0,1.0,-2.342623472213745,0.9666536450386048,1.3759698867797852,0.4290076792240143,0.0,0.0,1.0,122.13318634033205,94.0,139.11558532714844,-28156.58203125,1217.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718882918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818812107667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293159365653991,-4440.44189453125,304.1795349121094,0.8124827146530151,0.3075218796730041,0.2798487246036529,293.2563781738281,297.1499938964844,293.1499938964844,0.3908307254314422,-7112.912109375,304.19122314453125,0.9362635016441344,0.4702896177768707,0.447875052690506,293.1683349609375,297.1499938964844,293.1499938964844,0.4261703789234161,-5627.57861328125,304.1772766113281,0.9607295989990234,0.505631685256958,0.3547262847423553,293.1484069824219,297.1499938964844,293.1499938964844,0.4922091662883758,-8526.4013671875,304.1788330078125,0.9938493967056274,0.566615104675293,0.5373855829238892,293.16973876953125,297.1499938964844,293.1499938964844,0.0274765994399786,-5114.42724609375,304.1578063964844,0.4826421737670898,0.0682965293526649,0.323273092508316,291.0517883300781,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0576477050781,1.0,0.4604426920413971,0.6078495383262634,0.6078495383262634,1.0,1.0,-2.332557201385498,0.9623093605041504,1.3702478408813477,0.4268662929534912,0.0,0.0,1.0,116.40814971923828,97.0,144.9856414794922,-28178.341796875,1183.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716588139533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816483219154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233231365680694,-4346.37109375,304.1796569824219,0.8173835873603821,0.3037191927433014,0.2762842774391174,293.26531982421875,297.1499938964844,293.1499938964844,0.3819173276424408,-6983.5556640625,304.1923217773437,0.9440941214561462,0.4657798409461975,0.4434890449047088,293.1723937988281,297.1499938964844,293.1499938964844,0.420123815536499,-5563.78759765625,304.17822265625,0.9700727462768556,0.504346489906311,0.3537097871303558,293.1529846191406,297.1499938964844,293.1499938964844,0.4832116961479187,-8400.5732421875,304.1845703125,0.9990000128746032,0.5657199621200562,0.5338058471679688,293.171875,297.1499938964844,293.1499938964844,0.0264881420880556,-4997.27099609375,304.1568908691406,0.485504537820816,0.0673628076910972,0.3182245194911957,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539667963981628,0.6084806323051453,0.6084806323051453,1.0,1.0,-2.3113818168640137,0.9531727433204652,1.3582091331481934,0.4224098324775696,0.0,0.0,0.9966391324996948,110.7920150756836,100.0,153.6857147216797,-28194.552734375,1137.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.208984375,36000.0,0.0,0.0,0.6707116961479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317395448684688,1.8317673206329343,-2.771683466562536e-05,0.0,0.000680687080603,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233231365680694,-4346.37109375,304.1796569824219,0.8173835873603821,0.3037191927433014,0.2762842774391174,293.26531982421875,297.1499938964844,293.1499938964844,0.3819173276424408,-6983.5556640625,304.1923217773437,0.9440941214561462,0.4657798409461975,0.4434890449047088,293.1723937988281,297.1499938964844,293.1499938964844,0.420123815536499,-5563.78759765625,304.17822265625,0.9700727462768556,0.504346489906311,0.3537097871303558,293.1529846191406,297.1499938964844,293.1499938964844,0.4832116961479187,-8400.5732421875,304.1845703125,0.9990000128746032,0.5657199621200562,0.5338058471679688,293.171875,297.1499938964844,293.1499938964844,0.0264881420880556,-4997.27099609375,304.1568908691406,0.485504537820816,0.0673628076910972,0.3182245194911957,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539667963981628,0.6084806323051453,0.6084806323051453,1.0,1.0,-2.3113818168640137,0.9531727433204652,1.3582091331481934,0.4224098324775696,0.0,0.0,0.9966391324996948,110.7920150756836,100.0,153.6857147216797,-28194.552734375,1137.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.208984375,36000.0,0.0,0.0,0.6707116961479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317395448684688,1.8317673206329343,-2.771683466562536e-05,0.0,0.000680687080603,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174607515335083,-4253.8134765625,304.1795349121094,0.8164553642272949,0.2997902333736419,0.2727502286434173,293.274169921875,297.1499938964844,293.1499938964844,0.3730824887752533,-6854.78173828125,304.19293212890625,0.9438309669494628,0.4610688090324402,0.4390657246112823,293.17657470703125,297.1499938964844,293.1499938964844,0.414149135351181,-5500.65185546875,304.17877197265625,0.972100019454956,0.5029340982437134,0.3527172207832336,293.15185546875,297.1499938964844,293.1499938964844,0.4730420708656311,-8258.21875,304.1896667480469,0.9990000128746032,0.5658669471740723,0.5290916562080383,293.1742553710937,297.1499938964844,293.1499938964844,0.0253026317805051,-4879.81640625,304.1565856933594,0.4844608008861542,0.0663258582353591,0.3134471774101257,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497862756252289,0.6091806292533875,0.6091806292533875,1.0,1.0,-2.2892723083496094,0.9436872601509094,1.3455849885940552,0.4176997542381286,0.0,0.0,0.9722527861595154,108.7264175415039,103.0,153.40548706054688,-28174.13671875,1105.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.1484375,36000.0,0.0,0.0,0.6739345788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287278413772583,1.828755617141724,-2.782988849503453e-05,0.0,0.0006839578854851,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174607515335083,-4253.8134765625,304.1795349121094,0.8164553642272949,0.2997902333736419,0.2727502286434173,293.274169921875,297.1499938964844,293.1499938964844,0.3730824887752533,-6854.78173828125,304.19293212890625,0.9438309669494628,0.4610688090324402,0.4390657246112823,293.17657470703125,297.1499938964844,293.1499938964844,0.414149135351181,-5500.65185546875,304.17877197265625,0.972100019454956,0.5029340982437134,0.3527172207832336,293.15185546875,297.1499938964844,293.1499938964844,0.4730420708656311,-8258.21875,304.1896667480469,0.9990000128746032,0.5658669471740723,0.5290916562080383,293.1742553710937,297.1499938964844,293.1499938964844,0.0253026317805051,-4879.81640625,304.1565856933594,0.4844608008861542,0.0663258582353591,0.3134471774101257,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497862756252289,0.6091806292533875,0.6091806292533875,1.0,1.0,-2.2892723083496094,0.9436872601509094,1.3455849885940552,0.4176997542381286,0.0,0.0,0.9722527861595154,108.7264175415039,103.0,153.40548706054688,-28174.13671875,1105.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.1484375,36000.0,0.0,0.0,0.6739345788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287278413772583,1.828755617141724,-2.782988849503453e-05,0.0,0.0006839578854851,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116990089416504,-4162.318359375,304.1792907714844,0.8130960464477539,0.2957679629325866,0.2691696882247925,293.2828063964844,297.1499938964844,293.1499938964844,0.3643180727958679,-6726.392578125,304.1932067871094,0.94021075963974,0.4561719596385956,0.4345103204250335,293.18072509765625,297.1499938964844,293.1499938964844,0.4082480669021606,-5438.13671875,304.17901611328125,0.9712841510772704,0.501416027545929,0.3516821563243866,293.1525573730469,297.1499938964844,293.1499938964844,0.4674254655838012,-8183.00146484375,304.1856384277344,0.9990000128746032,0.5656864643096924,0.5289215445518494,293.1768493652344,297.1499938964844,293.1499938964844,0.0241318233311176,-4760.8779296875,304.1563415527344,0.481585681438446,0.065186008810997,0.3084312081336975,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473150372505188,0.609767496585846,0.609767496585846,1.0,1.0,-2.2720186710357666,0.936313807964325,1.3357048034667969,0.414050281047821,0.0,0.0,0.9336318969726562,108.16590881347656,106.0,152.2816162109375,-28213.310546875,1084.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.01171875,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221452236175537,1.822173357009888,-2.8075162845198065e-05,0.0,0.0006829155609011,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116990089416504,-4162.318359375,304.1792907714844,0.8130960464477539,0.2957679629325866,0.2691696882247925,293.2828063964844,297.1499938964844,293.1499938964844,0.3643180727958679,-6726.392578125,304.1932067871094,0.94021075963974,0.4561719596385956,0.4345103204250335,293.18072509765625,297.1499938964844,293.1499938964844,0.4082480669021606,-5438.13671875,304.17901611328125,0.9712841510772704,0.501416027545929,0.3516821563243866,293.1525573730469,297.1499938964844,293.1499938964844,0.4674254655838012,-8183.00146484375,304.1856384277344,0.9990000128746032,0.5656864643096924,0.5289215445518494,293.1768493652344,297.1499938964844,293.1499938964844,0.0241318233311176,-4760.8779296875,304.1563415527344,0.481585681438446,0.065186008810997,0.3084312081336975,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473150372505188,0.609767496585846,0.609767496585846,1.0,1.0,-2.2720186710357666,0.936313807964325,1.3357048034667969,0.414050281047821,0.0,0.0,0.9336318969726562,108.16590881347656,106.0,152.2816162109375,-28213.310546875,1084.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.01171875,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221452236175537,1.822173357009888,-2.8075162845198065e-05,0.0,0.0006829155609011,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065925896167755,-4081.387939453125,304.1779479980469,0.8079270720481873,0.291692316532135,0.2655685245990753,293.29107666015625,297.1499938964844,293.1499938964844,0.3565545976161957,-6613.13232421875,304.1916198730469,0.934158444404602,0.4511268734931946,0.4298427999019623,293.1846923828125,297.1499938964844,293.1499938964844,0.4034678637981415,-5388.18896484375,304.1771545410156,0.9684473276138306,0.4998349249362945,0.3506220579147339,293.1598815917969,297.1499938964844,293.1499938964844,0.4663846790790558,-8174.1181640625,304.1752624511719,0.9990000128746032,0.5641545057296753,0.5319928526878357,293.1795349121094,297.1499938964844,293.1499938964844,0.0230716317892074,-4651.779296875,304.1559753417969,0.4772002100944519,0.0639642477035522,0.3032067418098449,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460572302341461,0.6102717518806458,0.6102717518806458,1.0,1.0,-2.2582247257232666,0.9304423928260804,1.3277825117111206,0.4111604392528534,0.0,0.0,0.8855018019676208,108.6571807861328,109.0,104.28650665283205,-28104.087890625,1072.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.7421875,36000.0,0.0,0.0,0.671180784702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.775644063949585,1.7756714820861816,-2.7448821128928103e-05,0.0,0.0006811631610617,0.0,0.0,645.17919921875,0.0,0.0,0.0,0.978509485721588,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065925896167755,-4081.387939453125,304.1779479980469,0.8079270720481873,0.291692316532135,0.2655685245990753,293.29107666015625,297.1499938964844,293.1499938964844,0.3565545976161957,-6613.13232421875,304.1916198730469,0.934158444404602,0.4511268734931946,0.4298427999019623,293.1846923828125,297.1499938964844,293.1499938964844,0.4034678637981415,-5388.18896484375,304.1771545410156,0.9684473276138306,0.4998349249362945,0.3506220579147339,293.1598815917969,297.1499938964844,293.1499938964844,0.4663846790790558,-8174.1181640625,304.1752624511719,0.9990000128746032,0.5641545057296753,0.5319928526878357,293.1795349121094,297.1499938964844,293.1499938964844,0.0230716317892074,-4651.779296875,304.1559753417969,0.4772002100944519,0.0639642477035522,0.3032067418098449,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460572302341461,0.6102717518806458,0.6102717518806458,1.0,1.0,-2.2582247257232666,0.9304423928260804,1.3277825117111206,0.4111604392528534,0.0,0.0,0.8855018019676208,108.6571807861328,109.0,104.28650665283205,-28104.087890625,1072.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.7421875,36000.0,0.0,0.0,0.671180784702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.775644063949585,1.7756714820861816,-2.7448821128928103e-05,0.0,0.0006811631610617,0.0,0.0,645.17919921875,0.0,0.0,0.0,0.978509485721588,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.204680860042572,-4051.6494140625,304.1763610839844,0.8045271039009094,0.2896475791931152,0.2637730538845062,293.2950134277344,297.1499938964844,293.1499938964844,0.3537335097789764,-6572.94580078125,304.1891784667969,0.9301196932792664,0.4485681354999542,0.4274846017360687,293.1864624023437,297.1499938964844,293.1499938964844,0.4022876620292663,-5376.80859375,304.1743469238281,0.9661540389060974,0.4990473389625549,0.3500994443893432,293.1658630371094,297.1499938964844,293.1499938964844,0.4673241376876831,-8190.47998046875,304.16900634765625,0.9990000128746032,0.5628557801246643,0.5335296392440796,293.18084716796875,297.1499938964844,293.1499938964844,0.0226463358849287,-4609.05224609375,304.1556701660156,0.4742796421051025,0.063329592347145,0.3005502223968506,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457256495952606,0.610545814037323,0.610545814037323,1.0,1.0,-2.251270055770874,0.9274864792823792,1.32378351688385,0.4097473919391632,0.0,0.0,0.8635148406028748,109.31458282470705,109.0,60.1750373840332,-27968.525390625,1067.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431396484375,311.4813232421875,278.1499938964844,0.0,18000.0,314.75,36968.66796875,36000.0,0.0,0.0,0.6650094985961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302418947219849,1.730268478393555,-2.6539884856902063e-05,0.0,0.0006749001331627,0.0,0.0,604.4213256835938,0.0,0.0,0.0,0.9571226835250854,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030296772718429,-4026.209716796875,304.174560546875,0.8001959919929504,0.2876030206680298,0.2619971334934234,293.2987670898437,297.1499938964844,293.1499938964844,0.3513384759426117,-6539.2265625,304.1864013671875,0.924868941307068,0.445992112159729,0.4251304566860199,293.1880798339844,297.1499938964844,293.1499938964844,0.4016124606132507,-5370.97412109375,304.171142578125,0.9627418518066406,0.4982690215110779,0.3495987951755523,293.17156982421875,297.1499938964844,293.1499938964844,0.4667428135871887,-8183.93896484375,304.1666564941406,0.9968724250793456,0.5615338683128357,0.5328853130340576,293.18212890625,297.1499938964844,293.1499938964844,0.0222708489745855,-4571.7890625,304.1553039550781,0.4704512059688568,0.0626888424158096,0.2979499697685241,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454300701618194,0.6109257936477661,0.6109257936477661,1.0,1.0,-2.2418010234832764,0.923464298248291,1.3183367252349854,0.4078355729579925,0.0,0.0,0.8432719111442566,110.43172454833984,112.0,19.74010467529297,-27774.001953125,1061.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45025634765625,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.71875,36000.0,0.0,0.0,0.6626463532447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809636354446411,1.680989146232605,-2.5544901291141286e-05,0.0,0.0006725018029101,0.0,0.0,561.781005859375,0.0,0.0,0.0,0.9339879155158995,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000961005687713,-3981.24267578125,304.1712951660156,0.791122555732727,0.2834697067737579,0.2584308981895447,293.3061218261719,297.1499938964844,293.1499938964844,0.347170740365982,-6480.80126953125,304.1812438964844,0.9139485359191896,0.4407357275485992,0.4203539490699768,293.1911315917969,297.1499938964844,293.1499938964844,0.4010614454746246,-5367.7158203125,304.1650695800781,0.9552031755447388,0.4966826140880584,0.3486004769802093,293.1790466308594,297.1499938964844,293.1499938964844,0.4657915234565735,-8173.384765625,304.16265869140625,0.9910192489624025,0.5594605803489685,0.5309100151062012,293.1846618652344,297.1499938964844,293.1499938964844,0.0215698964893817,-4502.5634765625,304.1547241210937,0.4610706865787506,0.0613633915781974,0.2926507592201233,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449699521064758,0.6118046641349792,0.6118046641349792,1.0,1.0,-2.221850872039795,0.9150670170783995,1.30678391456604,0.4037965536117553,0.0,0.0,0.8083000779151917,112.95870208740234,115.0,-30.387327194213867,-27389.96875,1050.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7129211425781,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.91796875,36000.0,0.0,0.0,0.6567114591598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824241638183594,1.5824477672576904,-2.359333484491799e-05,0.0,0.0006664786487817,0.0,0.0,482.3694152832031,0.0,0.0,0.0,0.8880883455276489,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000961005687713,-3981.24267578125,304.1712951660156,0.791122555732727,0.2834697067737579,0.2584308981895447,293.3061218261719,297.1499938964844,293.1499938964844,0.347170740365982,-6480.80126953125,304.1812438964844,0.9139485359191896,0.4407357275485992,0.4203539490699768,293.1911315917969,297.1499938964844,293.1499938964844,0.4010614454746246,-5367.7158203125,304.1650695800781,0.9552031755447388,0.4966826140880584,0.3486004769802093,293.1790466308594,297.1499938964844,293.1499938964844,0.4657915234565735,-8173.384765625,304.16265869140625,0.9910192489624025,0.5594605803489685,0.5309100151062012,293.1846618652344,297.1499938964844,293.1499938964844,0.0215698964893817,-4502.5634765625,304.1547241210937,0.4610706865787506,0.0613633915781974,0.2926507592201233,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449699521064758,0.6118046641349792,0.6118046641349792,1.0,1.0,-2.221850872039795,0.9150670170783995,1.30678391456604,0.4037965536117553,0.0,0.0,0.8083000779151917,112.95870208740234,115.0,-30.387327194213867,-27389.96875,1050.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7129211425781,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.91796875,36000.0,0.0,0.0,0.6567114591598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824241638183594,1.5824477672576904,-2.359333484491799e-05,0.0,0.0006664786487817,0.0,0.0,482.3694152832031,0.0,0.0,0.0,0.8880883455276489,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972553879022598,-3937.44091796875,304.1689453125,0.7820076942443848,0.2792779505252838,0.2548191547393799,293.3133239746094,297.1499938964844,293.1499938964844,0.3431433439254761,-6423.6708984375,304.1775817871094,0.9035027623176576,0.4353198707103729,0.415439635515213,293.1941223144531,297.1499938964844,293.1499938964844,0.4008041322231293,-5367.01513671875,304.1605224609375,0.9472836256027222,0.4950329959392547,0.347566545009613,293.1842041015625,297.1499938964844,293.1499938964844,0.4655632376670837,-8172.73583984375,304.1588439941406,0.9848862290382384,0.5576797127723694,0.5293325781822205,293.1871032714844,297.1499938964844,293.1499938964844,0.0208679679781198,-4432.03564453125,304.1543273925781,0.4509550929069519,0.0599913485348224,0.2871560454368591,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446572363376617,0.6128021478652954,0.6128021478652954,1.0,1.0,-2.201873779296875,0.9067403674125672,1.295133352279663,0.3998397290706634,0.0,0.0,0.7793303728103638,115.654296875,118.0,-49.45255661010742,-27032.556640625,1040.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.734375,36000.0,0.0,0.0,0.6444547772407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913767576217651,1.4913986921310425,-2.1870540876989253e-05,0.0,0.0006540396716445,0.0,0.0,416.1628112792969,0.0,0.0,0.0,0.8461574912071228,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972553879022598,-3937.44091796875,304.1689453125,0.7820076942443848,0.2792779505252838,0.2548191547393799,293.3133239746094,297.1499938964844,293.1499938964844,0.3431433439254761,-6423.6708984375,304.1775817871094,0.9035027623176576,0.4353198707103729,0.415439635515213,293.1941223144531,297.1499938964844,293.1499938964844,0.4008041322231293,-5367.01513671875,304.1605224609375,0.9472836256027222,0.4950329959392547,0.347566545009613,293.1842041015625,297.1499938964844,293.1499938964844,0.4655632376670837,-8172.73583984375,304.1588439941406,0.9848862290382384,0.5576797127723694,0.5293325781822205,293.1871032714844,297.1499938964844,293.1499938964844,0.0208679679781198,-4432.03564453125,304.1543273925781,0.4509550929069519,0.0599913485348224,0.2871560454368591,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446572363376617,0.6128021478652954,0.6128021478652954,1.0,1.0,-2.201873779296875,0.9067403674125672,1.295133352279663,0.3998397290706634,0.0,0.0,0.7793303728103638,115.654296875,118.0,-49.45255661010742,-27032.556640625,1040.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.734375,36000.0,0.0,0.0,0.6444547772407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913767576217651,1.4913986921310425,-2.1870540876989253e-05,0.0,0.0006540396716445,0.0,0.0,416.1628112792969,0.0,0.0,0.0,0.8461574912071228,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194442793726921,-3893.869384765625,304.1673583984375,0.772835373878479,0.274901807308197,0.251084953546524,293.32110595703125,297.1499938964844,293.1499938964844,0.3391686379909515,-6366.75732421875,304.175048828125,0.8934891819953918,0.4296093285083771,0.4102955758571625,293.1971130371094,297.1499938964844,293.1499938964844,0.4008363485336303,-5369.0478515625,304.156982421875,0.9390443563461304,0.4933101832866668,0.3464879095554352,293.1885681152344,297.1499938964844,293.1499938964844,0.4657930135726928,-8178.15087890625,304.1555480957031,0.9783353209495544,0.5559260249137878,0.5278306603431702,293.189453125,297.1499938964844,293.1499938964844,0.0201713275164365,-4360.86328125,304.154052734375,0.4411115348339081,0.0585736110806465,0.281489223241806,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444161057472229,0.6139635443687439,0.6139635443687439,1.0,1.0,-2.181304693222046,0.8982546925544739,1.2830500602722168,0.3958612382411957,0.0,0.0,0.7571499943733215,118.50717163085938,121.0,-62.50871658325195,-26654.93359375,1029.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.243896484375,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.71484375,36000.0,0.0,0.0,0.6347105503082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141217470169067,1.41414213180542,-2.0466093701543286e-05,0.0,0.0006441504810936,0.0,0.0,365.0709533691406,0.0,0.0,0.0,0.8110755681991577,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194442793726921,-3893.869384765625,304.1673583984375,0.772835373878479,0.274901807308197,0.251084953546524,293.32110595703125,297.1499938964844,293.1499938964844,0.3391686379909515,-6366.75732421875,304.175048828125,0.8934891819953918,0.4296093285083771,0.4102955758571625,293.1971130371094,297.1499938964844,293.1499938964844,0.4008363485336303,-5369.0478515625,304.156982421875,0.9390443563461304,0.4933101832866668,0.3464879095554352,293.1885681152344,297.1499938964844,293.1499938964844,0.4657930135726928,-8178.15087890625,304.1555480957031,0.9783353209495544,0.5559260249137878,0.5278306603431702,293.189453125,297.1499938964844,293.1499938964844,0.0201713275164365,-4360.86328125,304.154052734375,0.4411115348339081,0.0585736110806465,0.281489223241806,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444161057472229,0.6139635443687439,0.6139635443687439,1.0,1.0,-2.181304693222046,0.8982546925544739,1.2830500602722168,0.3958612382411957,0.0,0.0,0.7571499943733215,118.50717163085938,121.0,-62.50871658325195,-26654.93359375,1029.7437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.243896484375,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.71484375,36000.0,0.0,0.0,0.6347105503082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141217470169067,1.41414213180542,-2.0466093701543286e-05,0.0,0.0006441504810936,0.0,0.0,365.0709533691406,0.0,0.0,0.0,0.8110755681991577,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.191349521279335,-3845.2568359375,304.166748046875,0.7637170553207397,0.2704019546508789,0.2472095638513565,293.32916259765625,297.1499938964844,293.1499938964844,0.3346940875053406,-6301.419921875,304.1741943359375,0.8833938837051392,0.4236377477645874,0.4048803150653839,293.2001037597656,297.1499938964844,293.1499938964844,0.4005608558654785,-5367.13623046875,304.1551513671875,0.9306751489639282,0.4915125966072082,0.3453616201877594,293.19268798828125,297.1499938964844,293.1499938964844,0.4657037258148193,-8178.15380859375,304.15386962890625,0.9714006781578064,0.5541163682937622,0.5262953639030457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194416511803865,-4283.412109375,304.1539306640625,0.4317337274551391,0.057114377617836,0.2756528854370117,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.444189578294754,0.6153424382209778,0.6153424382209778,1.0,1.0,-2.1599395275115967,0.8895553946495056,1.2703841924667358,0.3918440043926239,0.0,0.0,0.7398725152015686,121.46966552734376,124.0,-55.20659255981445,-26319.6796875,1019.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1484375,36000.0,0.0,0.0,0.6243420839309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353608012199402,1.3536274433135986,-1.941069240274373e-05,0.0,0.0006336278747767,0.0,0.0,328.2630920410156,0.0,0.0,0.0,0.7838008999824524,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.191349521279335,-3845.2568359375,304.166748046875,0.7637170553207397,0.2704019546508789,0.2472095638513565,293.32916259765625,297.1499938964844,293.1499938964844,0.3346940875053406,-6301.419921875,304.1741943359375,0.8833938837051392,0.4236377477645874,0.4048803150653839,293.2001037597656,297.1499938964844,293.1499938964844,0.4005608558654785,-5367.13623046875,304.1551513671875,0.9306751489639282,0.4915125966072082,0.3453616201877594,293.19268798828125,297.1499938964844,293.1499938964844,0.4657037258148193,-8178.15380859375,304.15386962890625,0.9714006781578064,0.5541163682937622,0.5262953639030457,293.19171142578125,297.1499938964844,293.1499938964844,0.0194416511803865,-4283.412109375,304.1539306640625,0.4317337274551391,0.057114377617836,0.2756528854370117,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.444189578294754,0.6153424382209778,0.6153424382209778,1.0,1.0,-2.1599395275115967,0.8895553946495056,1.2703841924667358,0.3918440043926239,0.0,0.0,0.7398725152015686,121.46966552734376,124.0,-55.20659255981445,-26319.6796875,1019.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1484375,36000.0,0.0,0.0,0.6243420839309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353608012199402,1.3536274433135986,-1.941069240274373e-05,0.0,0.0006336278747767,0.0,0.0,328.2630920410156,0.0,0.0,0.0,0.7838008999824524,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897259205579757,-3819.53759765625,304.1666564941406,0.759264349937439,0.2681395709514618,0.245255708694458,293.3331298828125,297.1499938964844,293.1499938964844,0.3322873413562774,-6265.93701171875,304.1741638183594,0.8783978819847107,0.4205876290798187,0.4021060466766357,293.2015991210937,297.1499938964844,293.1499938964844,0.4002843201160431,-5364.51416015625,304.1547241210937,0.9265270233154296,0.4905855655670166,0.3447793126106262,293.1946716308594,297.1499938964844,293.1499938964844,0.4655011296272278,-8175.677734375,304.1535339355469,0.9678311347961426,0.5531811714172363,0.5255016684532166,293.1928100585937,297.1499938964844,293.1499938964844,0.0190661679953336,-4242.35986328125,304.1539001464844,0.427278608083725,0.0563713572919368,0.2726754546165466,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440748691558838,0.6161156296730042,0.6161156296730042,1.0,1.0,-2.1490323543548584,0.8851583003997803,1.2638739347457886,0.3898374736309051,0.0,0.0,0.7325353622436523,122.97045135498048,124.0,-49.76700973510742,-26158.326171875,1013.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361633300781,311.8290405273437,278.1499938964844,0.0,18000.0,313.7900085449219,36565.84765625,36000.0,0.0,0.0,0.6142210960388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277921676635742,1.3278111219406128,-1.8975344573846087e-05,0.0,0.0006233563181012,0.0,0.0,313.42364501953125,0.0,0.0,0.0,0.7722643613815308,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881184577941894,-3794.056884765625,304.1665344238281,0.7549012303352356,0.2658738195896148,0.2432976961135864,293.3370361328125,297.1499938964844,293.1499938964844,0.3298805952072143,-6230.423828125,304.1741638183594,0.873460590839386,0.4175022840499878,0.3992965221405029,293.2030639648437,297.1499938964844,293.1499938964844,0.4000388383865356,-5362.22998046875,304.154296875,0.9224393963813782,0.4896420538425445,0.3441850543022156,293.1966552734375,297.1499938964844,293.1499938964844,0.4653328061103821,-8173.69775390625,304.1531982421875,0.9642106890678406,0.552226185798645,0.524689257144928,293.1938781738281,297.1499938964844,293.1499938964844,0.0186932906508445,-4201.07958984375,304.15386962890625,0.4229926764965057,0.0556206963956356,0.269663393497467,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439574480056762,0.6169469952583313,0.6169469952583313,1.0,1.0,-2.1379990577697754,0.8807406425476074,1.2572585344314575,0.3878384232521057,0.0,0.0,0.726370096206665,124.47802734375,127.0,-50.6737060546875,-25974.41015625,1008.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746154785156,311.8177795410156,278.1499938964844,0.0,18000.0,313.7900085449219,36499.32421875,36000.0,0.0,0.0,0.6083021759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304772973060608,1.3047915697097778,-1.859231088019441e-05,0.0,0.0006173493457026,0.0,0.0,300.5873718261719,0.0,0.0,0.0,0.7620605826377869,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848774552345276,-3742.469482421875,304.1664428710937,0.7464602589607239,0.2613369226455688,0.2393760085105896,293.3445739746094,297.1499938964844,293.1499938964844,0.3249394297599792,-6157.17822265625,304.17437744140625,0.8638032674789429,0.4112356901168823,0.3935844600200653,293.2059326171875,297.1499938964844,293.1499938964844,0.3994816541671753,-5356.80712890625,304.1538391113281,0.9145455360412598,0.487714022397995,0.3429667949676513,293.20050048828125,297.1499938964844,293.1499938964844,0.4649138152599334,-8168.36865234375,304.1528625488281,0.9568645358085632,0.5502643585205078,0.5230144262313843,293.1958923339844,297.1499938964844,293.1499938964844,0.017946695908904,-4116.33984375,304.15380859375,0.4149088561534881,0.0540995262563228,0.2635467648506164,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437126219272613,0.618794858455658,0.618794858455658,1.0,1.0,-2.115607738494873,0.871870219707489,1.2437376976013184,0.383878231048584,0.0,0.0,0.7176077961921692,127.50251770019533,130.0,-45.00897979736328,-25642.552734375,997.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967345833778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709074020385742,1.2709254026412964,-1.80263195943553e-05,0.0,0.0006056097336113,0.0,0.0,282.23797607421875,0.0,0.0,0.0,0.7470828294754028,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848774552345276,-3742.469482421875,304.1664428710937,0.7464602589607239,0.2613369226455688,0.2393760085105896,293.3445739746094,297.1499938964844,293.1499938964844,0.3249394297599792,-6157.17822265625,304.17437744140625,0.8638032674789429,0.4112356901168823,0.3935844600200653,293.2059326171875,297.1499938964844,293.1499938964844,0.3994816541671753,-5356.80712890625,304.1538391113281,0.9145455360412598,0.487714022397995,0.3429667949676513,293.20050048828125,297.1499938964844,293.1499938964844,0.4649138152599334,-8168.36865234375,304.1528625488281,0.9568645358085632,0.5502643585205078,0.5230144262313843,293.1958923339844,297.1499938964844,293.1499938964844,0.017946695908904,-4116.33984375,304.15380859375,0.4149088561534881,0.0540995262563228,0.2635467648506164,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437126219272613,0.618794858455658,0.618794858455658,1.0,1.0,-2.115607738494873,0.871870219707489,1.2437376976013184,0.383878231048584,0.0,0.0,0.7176077961921692,127.50251770019533,130.0,-45.00897979736328,-25642.552734375,997.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967345833778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709074020385742,1.2709254026412964,-1.80263195943553e-05,0.0,0.0006056097336113,0.0,0.0,282.23797607421875,0.0,0.0,0.0,0.7470828294754028,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814679950475692,-3687.71875,304.1666564941406,0.7383732795715332,0.2567919194698334,0.2354470491409301,293.351806640625,297.1499938964844,293.1499938964844,0.3195910155773163,-6077.2060546875,304.1751708984375,0.8544570803642273,0.4048413336277008,0.387751817703247,293.208740234375,297.1499938964844,293.1499938964844,0.3985320329666137,-5346.88623046875,304.1541442871094,0.9071623682975768,0.485726922750473,0.3417083621025085,293.2042541503906,297.1499938964844,293.1499938964844,0.4640311598777771,-8156.1103515625,304.1534118652344,0.9494295120239258,0.5482270121574402,0.521270215511322,293.19775390625,297.1499938964844,293.1499938964844,0.0171873532235622,-4026.404541015625,304.15380859375,0.4073233306407928,0.0525558851659297,0.2573258280754089,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434526264667511,0.6209118366241455,0.6209118366241455,1.0,1.0,-2.092806577682495,0.8629698753356934,1.2298367023468018,0.3799813985824585,0.0,0.0,0.7111985683441162,130.53309631347656,133.0,-35.067588806152344,-25325.603515625,985.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.41015625,36000.0,0.0,0.0,0.5809019207954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246835470199585,1.2468531131744385,-1.76360372279305e-05,0.0,0.0005895416252315,0.0,0.0,269.73602294921875,0.0,0.0,0.0,0.7364885210990906,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814679950475692,-3687.71875,304.1666564941406,0.7383732795715332,0.2567919194698334,0.2354470491409301,293.351806640625,297.1499938964844,293.1499938964844,0.3195910155773163,-6077.2060546875,304.1751708984375,0.8544570803642273,0.4048413336277008,0.387751817703247,293.208740234375,297.1499938964844,293.1499938964844,0.3985320329666137,-5346.88623046875,304.1541442871094,0.9071623682975768,0.485726922750473,0.3417083621025085,293.2042541503906,297.1499938964844,293.1499938964844,0.4640311598777771,-8156.1103515625,304.1534118652344,0.9494295120239258,0.5482270121574402,0.521270215511322,293.19775390625,297.1499938964844,293.1499938964844,0.0171873532235622,-4026.404541015625,304.15380859375,0.4073233306407928,0.0525558851659297,0.2573258280754089,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434526264667511,0.6209118366241455,0.6209118366241455,1.0,1.0,-2.092806577682495,0.8629698753356934,1.2298367023468018,0.3799813985824585,0.0,0.0,0.7111985683441162,130.53309631347656,133.0,-35.067588806152344,-25325.603515625,985.7555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.41015625,36000.0,0.0,0.0,0.5809019207954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246835470199585,1.2468531131744385,-1.76360372279305e-05,0.0,0.0005895416252315,0.0,0.0,269.73602294921875,0.0,0.0,0.0,0.7364885210990906,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781036108732223,-3633.56396484375,304.16668701171875,0.7305663228034973,0.2522414326667785,0.2315119057893753,293.3587341308594,297.1499938964844,293.1499938964844,0.3142056167125702,-5996.52880859375,304.1757507324219,0.8454247713088989,0.3983246386051178,0.3818016648292541,293.2114562988281,297.1499938964844,293.1499938964844,0.3976349830627441,-5337.6259765625,304.1542358398437,0.9004236459732056,0.4836887419223785,0.3404123187065124,293.2078552246094,297.1499938964844,293.1499938964844,0.4631957709789276,-8144.689453125,304.1536560058594,0.9419741034507751,0.5461224317550659,0.5194597840309143,293.1994934082031,297.1499938964844,293.1499938964844,0.0164459608495235,-3935.760009765625,304.1537780761719,0.3998401165008545,0.0509932152926921,0.2510161399841308,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431772232055664,0.6233265995979309,0.6233265995979309,1.0,1.0,-2.0696258544921875,0.854060173034668,1.215565800666809,0.3761620819568634,0.0,0.0,0.7083780765533447,133.5643310546875,136.0,-36.9492416381836,-24978.14453125,974.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695449709892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232377290725708,1.2323946952819824,-1.739222716423683e-05,0.0,0.0005780156934633,0.0,0.0,262.2798156738281,0.0,0.0,0.0,0.7302087545394897,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781036108732223,-3633.56396484375,304.16668701171875,0.7305663228034973,0.2522414326667785,0.2315119057893753,293.3587341308594,297.1499938964844,293.1499938964844,0.3142056167125702,-5996.52880859375,304.1757507324219,0.8454247713088989,0.3983246386051178,0.3818016648292541,293.2114562988281,297.1499938964844,293.1499938964844,0.3976349830627441,-5337.6259765625,304.1542358398437,0.9004236459732056,0.4836887419223785,0.3404123187065124,293.2078552246094,297.1499938964844,293.1499938964844,0.4631957709789276,-8144.689453125,304.1536560058594,0.9419741034507751,0.5461224317550659,0.5194597840309143,293.1994934082031,297.1499938964844,293.1499938964844,0.0164459608495235,-3935.760009765625,304.1537780761719,0.3998401165008545,0.0509932152926921,0.2510161399841308,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431772232055664,0.6233265995979309,0.6233265995979309,1.0,1.0,-2.0696258544921875,0.854060173034668,1.215565800666809,0.3761620819568634,0.0,0.0,0.7083780765533447,133.5643310546875,136.0,-36.9492416381836,-24978.14453125,974.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695449709892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232377290725708,1.2323946952819824,-1.739222716423683e-05,0.0,0.0005780156934633,0.0,0.0,262.2798156738281,0.0,0.0,0.0,0.7302087545394897,4.0,0.0,1.0
