time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746251285076141,-3577.16064453125,304.1669311523437,0.7230678200721741,0.247682899236679,0.2275653779506683,293.3653869628906,297.1499938964844,293.1499938964844,0.30850949883461,-5910.6142578125,304.1766662597656,0.836868941783905,0.3916828334331512,0.3757295608520508,293.2140808105469,297.1499938964844,293.1499938964844,0.3964496254920959,-5325.09326171875,304.1548156738281,0.894225001335144,0.4815991520881653,0.3390781581401825,293.2113342285156,297.1499938964844,293.1499938964844,0.4620170295238495,-8128.1923828125,304.1543884277344,0.9348407983779908,0.5439512729644775,0.5175834894180298,293.201171875,297.1499938964844,293.1499938964844,0.0157891027629375,-3853.96875,304.1454162597656,0.3927306234836578,0.050000000745058,0.2456720173358917,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429312348365783,0.6260204315185547,0.6260204315185547,1.0,1.0,-2.047315835952759,0.8456978797912598,1.201617956161499,0.372655838727951,0.0,0.0,0.7079716920852661,136.4580841064453,139.0,-29.93836212158203,-24669.73046875,963.0330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593404173851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228196382522583,1.2282137870788574,-1.730955955281388e-05,0.0,0.0005676594446413,0.0,0.0,260.0106811523437,0.0,0.0,0.0,0.7283333539962769,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746251285076141,-3577.16064453125,304.1669311523437,0.7230678200721741,0.247682899236679,0.2275653779506683,293.3653869628906,297.1499938964844,293.1499938964844,0.30850949883461,-5910.6142578125,304.1766662597656,0.836868941783905,0.3916828334331512,0.3757295608520508,293.2140808105469,297.1499938964844,293.1499938964844,0.3964496254920959,-5325.09326171875,304.1548156738281,0.894225001335144,0.4815991520881653,0.3390781581401825,293.2113342285156,297.1499938964844,293.1499938964844,0.4620170295238495,-8128.1923828125,304.1543884277344,0.9348407983779908,0.5439512729644775,0.5175834894180298,293.201171875,297.1499938964844,293.1499938964844,0.0157891027629375,-3853.96875,304.1454162597656,0.3927306234836578,0.050000000745058,0.2456720173358917,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429312348365783,0.6260204315185547,0.6260204315185547,1.0,1.0,-2.047315835952759,0.8456978797912598,1.201617956161499,0.372655838727951,0.0,0.0,0.7079716920852661,136.4580841064453,139.0,-29.93836212158203,-24669.73046875,963.0330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.5593404173851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228196382522583,1.2282137870788574,-1.730955955281388e-05,0.0,0.0005676594446413,0.0,0.0,260.0106811523437,0.0,0.0,0.0,0.7283333539962769,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728887856006622,-3548.949462890625,304.1670227050781,0.7196562886238098,0.2453913241624832,0.2255695164203643,293.36871337890625,297.1499938964844,293.1499938964844,0.3056345283985138,-5867.17822265625,304.1770324707031,0.8330729007720947,0.388305127620697,0.372627705335617,293.21539306640625,297.1499938964844,293.1499938964844,0.3958648443222046,-5318.96044921875,304.1549987792969,0.891674280166626,0.4805298149585724,0.3383827805519104,293.2130432128906,297.1499938964844,293.1499938964844,0.4614344835281372,-8120.12255859375,304.1546630859375,0.9318833947181702,0.5428349375724792,0.5166013836860657,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679878175258,-3853.635009765625,304.1324462890625,0.3914485871791839,0.050000000745058,0.2456668764352798,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429415762424469,0.6273770928382874,0.6273770928382874,1.0,1.0,-2.0391716957092285,0.8428755402565002,1.1962960958480835,0.3716164231300354,0.0,0.0,0.7089444398880005,137.6250762939453,139.0,-31.597198486328125,-24542.26171875,959.3905029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328125,311.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6640625,35280.0,0.0,0.0,0.5531126260757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288620471954346,1.228879451751709,-1.7309352188021876e-05,0.0,0.000561338965781,0.0,0.0,260.2223205566406,0.0,0.0,0.0,0.718652069568634,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.171353593468666,-3524.2900390625,304.1667175292969,0.7161497473716736,0.2430923581123352,0.2235679924488067,293.3719787597656,297.1499938964844,293.1499938964844,0.303088366985321,-5829.11328125,304.1767578125,0.8292424082756042,0.3848927915096283,0.3694928288459778,293.2166442871094,297.1499938964844,293.1499938964844,0.3957402408123016,-5318.11572265625,304.154296875,0.8890966176986694,0.4794591963291168,0.3376827836036682,293.2146911621094,297.1499938964844,293.1499938964844,0.4613794684410095,-8119.99951171875,304.1539001464844,0.928880214691162,0.5417139530181885,0.5156093239784241,293.20428466796875,297.1499938964844,293.1499938964844,0.0157929547131061,-3860.8173828125,304.1177978515625,0.3903352916240692,0.050000000745058,0.2459269016981125,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430164396762848,0.6288030743598938,0.6288030743598938,1.0,1.0,-2.031283378601074,0.8401967287063599,1.1910866498947144,0.3706851005554199,0.0,0.0,0.712875247001648,138.84080505371094,142.0,-49.82294845581055,-24372.8046875,956.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037841796875,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.26953125,35280.0,0.0,0.0,0.548564612865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238736152648926,1.2238906621932983,-1.7075981304515153e-05,0.0,0.0005567233311012,0.0,0.0,256.032958984375,0.0,0.0,0.0,0.724884033203125,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677446216344833,-3465.12548828125,304.16717529296875,0.7086390852928162,0.23844575881958,0.2195362001657486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969869077205658,-5736.12939453125,304.1780090332031,0.8213640451431274,0.3779353201389313,0.3631154894828796,293.218994140625,297.1499938964844,293.1499938964844,0.3943204283714294,-5302.91455078125,304.1552734375,0.8838046193122864,0.4772904813289642,0.3362773656845093,293.2178649902344,297.1499938964844,293.1499938964844,0.4599116444587707,-8099.22802734375,304.15509033203125,0.9226923584938048,0.5394351482391357,0.5136092305183411,293.20916748046875,297.1499938964844,293.1499938964844,0.015778174623847,-3864.37548828125,304.0845642089844,0.3879437446594238,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.10943603515625,1.0,0.4432933032512665,0.6319286227226257,0.6319286227226257,1.0,1.0,-2.0153722763061523,0.8349037766456604,1.1804685592651367,0.3689269125461578,0.0,0.0,0.7195887565612793,141.45025634765625,145.0,-27.706432342529297,-24176.54296875,950.2462158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.30859375,35280.0,0.0,0.0,0.5407198667526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433619499206543,1.2433792352676392,-1.7323869542451575e-05,0.0,0.0005487619782797,0.0,0.0,265.0755310058594,0.0,0.0,0.0,0.7330529093742371,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677446216344833,-3465.12548828125,304.16717529296875,0.7086390852928162,0.23844575881958,0.2195362001657486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969869077205658,-5736.12939453125,304.1780090332031,0.8213640451431274,0.3779353201389313,0.3631154894828796,293.218994140625,297.1499938964844,293.1499938964844,0.3943204283714294,-5302.91455078125,304.1552734375,0.8838046193122864,0.4772904813289642,0.3362773656845093,293.2178649902344,297.1499938964844,293.1499938964844,0.4599116444587707,-8099.22802734375,304.15509033203125,0.9226923584938048,0.5394351482391357,0.5136092305183411,293.20916748046875,297.1499938964844,293.1499938964844,0.015778174623847,-3864.37548828125,304.0845642089844,0.3879437446594238,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.10943603515625,1.0,0.4432933032512665,0.6319286227226257,0.6319286227226257,1.0,1.0,-2.0153722763061523,0.8349037766456604,1.1804685592651367,0.3689269125461578,0.0,0.0,0.7195887565612793,141.45025634765625,145.0,-27.706432342529297,-24176.54296875,950.2462158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.30859375,35280.0,0.0,0.0,0.5407198667526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433619499206543,1.2433792352676392,-1.7323869542451575e-05,0.0,0.0005487619782797,0.0,0.0,265.0755310058594,0.0,0.0,0.0,0.7330529093742371,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640152335166931,-3403.600830078125,304.16766357421875,0.70057612657547,0.2337341010570526,0.2154494374990463,293.38525390625,297.1499938964844,293.1499938964844,0.2905804514884949,-5637.96875,304.1793518066406,0.8131118416786194,0.3707898259162903,0.3565663695335388,293.22137451171875,297.1499938964844,293.1499938964844,0.3926548659801483,-5285.0556640625,304.1562805175781,0.8784099817276001,0.4750641882419586,0.3348376750946045,293.2209777832031,297.1499938964844,293.1499938964844,0.4581473469734192,-8074.30078125,304.1563415527344,0.9164099097251892,0.5370855331420898,0.51155024766922,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445259392261,-3865.577880859375,304.0468139648437,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436730742454529,0.6354879140853882,0.6354879140853882,1.0,1.0,-1.999117493629456,0.8296480774879456,1.1694693565368652,0.3672926425933838,0.0,0.0,0.7271584868431091,144.23280334472656,148.0,-17.973953247070312,-23964.8828125,944.6251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2734375,34200.0,0.0,0.0,0.5344558954238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651742696762085,1.265191912651062,-1.7644822946749628e-05,0.0,0.0005424047703854,0.0,0.0,275.92144775390625,0.0,0.0,0.0,0.7276691198348999,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640152335166931,-3403.600830078125,304.16766357421875,0.70057612657547,0.2337341010570526,0.2154494374990463,293.38525390625,297.1499938964844,293.1499938964844,0.2905804514884949,-5637.96875,304.1793518066406,0.8131118416786194,0.3707898259162903,0.3565663695335388,293.22137451171875,297.1499938964844,293.1499938964844,0.3926548659801483,-5285.0556640625,304.1562805175781,0.8784099817276001,0.4750641882419586,0.3348376750946045,293.2209777832031,297.1499938964844,293.1499938964844,0.4581473469734192,-8074.30078125,304.1563415527344,0.9164099097251892,0.5370855331420898,0.51155024766922,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445259392261,-3865.577880859375,304.0468139648437,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436730742454529,0.6354879140853882,0.6354879140853882,1.0,1.0,-1.999117493629456,0.8296480774879456,1.1694693565368652,0.3672926425933838,0.0,0.0,0.7271584868431091,144.23280334472656,148.0,-17.973953247070312,-23964.8828125,944.6251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2734375,34200.0,0.0,0.0,0.5344558954238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651742696762085,1.265191912651062,-1.7644822946749628e-05,0.0,0.0005424047703854,0.0,0.0,275.92144775390625,0.0,0.0,0.0,0.7276691198348999,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605277359485626,-3346.1337890625,304.1676330566406,0.6925305128097534,0.2291327267885208,0.2114060372114181,293.39111328125,297.1499938964844,293.1499938964844,0.2844533920288086,-5544.15576171875,304.17987060546875,0.8044249415397644,0.3636349737644195,0.3499478995800018,293.2228698730469,297.1499938964844,293.1499938964844,0.3914931118488312,-5273.009765625,304.1562194824219,0.8731435537338257,0.4729494750499725,0.3334344625473022,293.22314453125,297.1499938964844,293.1499938964844,0.4569459557533264,-8057.91845703125,304.1563415527344,0.910376250743866,0.534839928150177,0.5095316171646118,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330203801393,-3870.90576171875,304.0074157714844,0.3830068707466125,0.050000000745058,0.2477014362812042,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0740051269531,1.0,0.4441210031509399,0.639382541179657,0.639382541179657,1.0,1.0,-1.9829365015029907,0.8245465755462646,1.1583898067474363,0.3657956123352051,0.0,0.0,0.7396047115325928,147.0804901123047,151.0,-19.890544891357425,-23724.685546875,939.3184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.33984375,34200.0,0.0,0.0,0.5293146371841431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803879976272583,1.2804055213928225,-1.7622198356548324e-05,0.0,0.0005371870938688,0.0,0.0,280.7781677246094,0.0,0.0,0.0,0.7467090487480164,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605277359485626,-3346.1337890625,304.1676330566406,0.6925305128097534,0.2291327267885208,0.2114060372114181,293.39111328125,297.1499938964844,293.1499938964844,0.2844533920288086,-5544.15576171875,304.17987060546875,0.8044249415397644,0.3636349737644195,0.3499478995800018,293.2228698730469,297.1499938964844,293.1499938964844,0.3914931118488312,-5273.009765625,304.1562194824219,0.8731435537338257,0.4729494750499725,0.3334344625473022,293.22314453125,297.1499938964844,293.1499938964844,0.4569459557533264,-8057.91845703125,304.1563415527344,0.910376250743866,0.534839928150177,0.5095316171646118,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330203801393,-3870.90576171875,304.0074157714844,0.3830068707466125,0.050000000745058,0.2477014362812042,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0740051269531,1.0,0.4441210031509399,0.639382541179657,0.639382541179657,1.0,1.0,-1.9829365015029907,0.8245465755462646,1.1583898067474363,0.3657956123352051,0.0,0.0,0.7396047115325928,147.0804901123047,151.0,-19.890544891357425,-23724.685546875,939.3184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618896484375,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33902.33984375,34200.0,0.0,0.0,0.5293146371841431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803879976272583,1.2804055213928225,-1.7622198356548324e-05,0.0,0.0005371870938688,0.0,0.0,280.7781677246094,0.0,0.0,0.0,0.7467090487480164,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567906439304351,-3283.668701171875,304.16796875,0.6847404837608337,0.2246819883584976,0.2075154334306717,293.3960876464844,297.1499938964844,293.1499938964844,0.277677446603775,-5439.115234375,304.1811828613281,0.7956202030181885,0.3565219938755035,0.3433845341205597,293.2236328125,297.1499938964844,293.1499938964844,0.3894877433776855,-5251.333984375,304.157470703125,0.8681433200836182,0.4709466397762298,0.3321304619312286,293.2245483398437,297.1499938964844,293.1499938964844,0.4547436833381653,-8026.65234375,304.1578674316406,0.9048270583152772,0.5327053666114807,0.5076452493667603,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766735017299,-3867.834228515625,303.9692687988281,0.3806344866752624,0.050000000745058,0.2483099550008773,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446409046649933,0.6434490084648132,0.6434490084648132,1.0,1.0,-1.967281699180603,0.8196894526481628,1.147592306137085,0.3644320368766784,0.0,0.0,0.7489234805107117,149.9373016357422,154.0,-3.052649974822998,-23552.462890625,934.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5625,34200.0,0.0,0.0,0.525498628616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095508813858032,1.3095688819885254,-1.8078642824548297e-05,0.0,0.0005333143053576,0.0,0.0,296.1847839355469,0.0,0.0,0.0,0.7596539258956909,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567906439304351,-3283.668701171875,304.16796875,0.6847404837608337,0.2246819883584976,0.2075154334306717,293.3960876464844,297.1499938964844,293.1499938964844,0.277677446603775,-5439.115234375,304.1811828613281,0.7956202030181885,0.3565219938755035,0.3433845341205597,293.2236328125,297.1499938964844,293.1499938964844,0.3894877433776855,-5251.333984375,304.157470703125,0.8681433200836182,0.4709466397762298,0.3321304619312286,293.2245483398437,297.1499938964844,293.1499938964844,0.4547436833381653,-8026.65234375,304.1578674316406,0.9048270583152772,0.5327053666114807,0.5076452493667603,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766735017299,-3867.834228515625,303.9692687988281,0.3806344866752624,0.050000000745058,0.2483099550008773,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446409046649933,0.6434490084648132,0.6434490084648132,1.0,1.0,-1.967281699180603,0.8196894526481628,1.147592306137085,0.3644320368766784,0.0,0.0,0.7489234805107117,149.9373016357422,154.0,-3.052649974822998,-23552.462890625,934.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430419921875,310.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5625,34200.0,0.0,0.0,0.525498628616333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095508813858032,1.3095688819885254,-1.8078642824548297e-05,0.0,0.0005333143053576,0.0,0.0,296.1847839355469,0.0,0.0,0.0,0.7596539258956909,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549609303474426,-3252.990478515625,304.16802978515625,0.6809101104736328,0.2224871665239334,0.2056021988391876,293.3983459472656,297.1499938964844,293.1499938964844,0.2742975652217865,-5386.57470703125,304.181640625,0.791231095790863,0.3529563546180725,0.3400989174842834,293.2239074707031,297.1499938964844,293.1499938964844,0.388500839471817,-5240.72119140625,304.15789794921875,0.8657032251358032,0.4699577093124389,0.3314909040927887,293.22509765625,297.1499938964844,293.1499938964844,0.4536555707454681,-8011.30810546875,304.1584167480469,0.9022151231765748,0.5316505432128906,0.5067188739776611,293.227783203125,297.1499938964844,293.1499938964844,0.0156495589762926,-3866.420166015625,303.9503479003906,0.3794677257537842,0.050000000745058,0.2486162334680557,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449215829372406,0.6455459594726562,0.6455459594726562,1.0,1.0,-1.95952582359314,0.8172919750213623,1.1422338485717771,0.3637666702270508,0.0,0.0,0.7534782886505127,151.3797149658203,154.0,0.7612094283103943,-23465.62890625,932.2739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5897216796875,310.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.7734375,33120.0,0.0,0.0,0.5240054726600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236714601516724,1.3236898183822632,-1.8305161574971866e-05,0.0,0.000531798985321,0.0,0.0,303.8843688964844,0.0,0.0,0.0,0.7509899139404297,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533749401569366,-3226.705078125,304.1676330566406,0.677122175693512,0.2203093320131302,0.2037044763565063,293.4005432128906,297.1499938964844,293.1499938964844,0.2713134586811065,-5340.6142578125,304.1813049316406,0.7868533134460449,0.3493823409080505,0.3368051946163177,293.2241516113281,297.1499938964844,293.1499938964844,0.3880786597728729,-5236.63818359375,304.1572265625,0.8632994294166565,0.4689767360687256,0.3308557868003845,293.2255859375,297.1499938964844,293.1499938964844,0.4532180726528168,-8005.82275390625,304.1576538085937,0.8996565341949463,0.53060382604599,0.5057984590530396,293.229736328125,297.1499938964844,293.1499938964844,0.015649976208806,-3870.092041015625,303.93115234375,0.3783137500286102,0.050000000745058,0.2489238530397415,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452128708362579,0.6476848721504211,0.6476848721504211,1.0,1.0,-1.95179295539856,0.8149024844169617,1.136890530586243,0.3631042242050171,0.0,0.0,0.7605177760124207,152.83084106445312,157.0,-20.346221923828125,-23312.896484375,930.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549560546875,310.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32972.74609375,33120.0,0.0,0.0,0.5226110816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218131065368652,1.3218311071395874,-1.8066564734908752e-05,0.0,0.0005303837824612,0.0,0.0,300.36285400390625,0.0,0.0,0.0,0.7628933191299438,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.149732306599617,-3165.134033203125,304.1678466796875,0.6696896553039551,0.2159964740276336,0.1999516785144806,293.4046936035156,297.1499938964844,293.1499938964844,0.2644151449203491,-5232.515625,304.1824035644531,0.7781508564949036,0.3421951830387115,0.3301872611045837,293.2245483398437,297.1499938964844,293.1499938964844,0.3859516084194183,-5213.59619140625,304.15838623046875,0.8586018681526184,0.4670188724994659,0.3295968472957611,293.2264709472656,297.1499938964844,293.1499938964844,0.450857937335968,-7972.31201171875,304.1590881347656,0.8946213126182556,0.5285131931304932,0.5039727687835693,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876101925969,-3865.646728515625,303.8934020996094,0.376046359539032,0.050000000745058,0.2495425045490265,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458214938640594,0.6520916819572449,0.6520916819572449,1.0,1.0,-1.936378002166748,0.8101367950439453,1.1262412071228027,0.3617822229862213,0.0,0.0,0.7707021236419678,155.75518798828125,160.0,6.790655612945557,-23184.412109375,925.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40234375,33120.0,0.0,0.0,0.520440936088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353351593017578,1.353370189666748,-1.854309630289208e-05,0.0,0.0005281813791953,0.0,0.0,317.5234375,0.0,0.0,0.0,0.7767240405082703,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.149732306599617,-3165.134033203125,304.1678466796875,0.6696896553039551,0.2159964740276336,0.1999516785144806,293.4046936035156,297.1499938964844,293.1499938964844,0.2644151449203491,-5232.515625,304.1824035644531,0.7781508564949036,0.3421951830387115,0.3301872611045837,293.2245483398437,297.1499938964844,293.1499938964844,0.3859516084194183,-5213.59619140625,304.15838623046875,0.8586018681526184,0.4670188724994659,0.3295968472957611,293.2264709472656,297.1499938964844,293.1499938964844,0.450857937335968,-7972.31201171875,304.1590881347656,0.8946213126182556,0.5285131931304932,0.5039727687835693,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876101925969,-3865.646728515625,303.8934020996094,0.376046359539032,0.050000000745058,0.2495425045490265,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458214938640594,0.6520916819572449,0.6520916819572449,1.0,1.0,-1.936378002166748,0.8101367950439453,1.1262412071228027,0.3617822229862213,0.0,0.0,0.7707021236419678,155.75518798828125,160.0,6.790655612945557,-23184.412109375,925.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20135498046875,310.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40234375,33120.0,0.0,0.0,0.520440936088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353351593017578,1.353370189666748,-1.854309630289208e-05,0.0,0.0005281813791953,0.0,0.0,317.5234375,0.0,0.0,0.0,0.7767240405082703,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460834741592407,-3103.063232421875,304.16796875,0.6624615788459778,0.2117358148097992,0.196246400475502,293.4085998535156,297.1499938964844,293.1499938964844,0.2573669552803039,-5121.3994140625,304.1833190917969,0.7695367336273193,0.3349456787109375,0.3235111832618713,293.2249450683594,297.1499938964844,293.1499938964844,0.3836077153682709,-5188.22021484375,304.15948486328125,0.8540264964103699,0.4650483727455139,0.3283299207687378,293.227294921875,297.1499938964844,293.1499938964844,0.4482355713844299,-7935.162109375,304.160400390625,0.8896734118461609,0.5264038443565369,0.5021312236785889,293.236572265625,297.1499938964844,293.1499938964844,0.0155159132555127,-3859.465087890625,303.8555908203125,0.3738309442996979,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464525878429413,0.6566814184188843,0.6566814184188843,1.0,1.0,-1.92092764377594,0.8053413033485413,1.115586280822754,0.3604370653629303,0.0,0.0,0.7781519889831543,158.70811462402344,163.0,16.6104736328125,-23034.208984375,921.4949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189387202262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774687051773071,1.3774876594543457,-1.8954850020236336e-05,0.0,0.0005266568041406,0.0,0.0,331.6186828613281,0.0,0.0,0.0,0.7726814150810242,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460834741592407,-3103.063232421875,304.16796875,0.6624615788459778,0.2117358148097992,0.196246400475502,293.4085998535156,297.1499938964844,293.1499938964844,0.2573669552803039,-5121.3994140625,304.1833190917969,0.7695367336273193,0.3349456787109375,0.3235111832618713,293.2249450683594,297.1499938964844,293.1499938964844,0.3836077153682709,-5188.22021484375,304.15948486328125,0.8540264964103699,0.4650483727455139,0.3283299207687378,293.227294921875,297.1499938964844,293.1499938964844,0.4482355713844299,-7935.162109375,304.160400390625,0.8896734118461609,0.5264038443565369,0.5021312236785889,293.236572265625,297.1499938964844,293.1499938964844,0.0155159132555127,-3859.465087890625,303.8555908203125,0.3738309442996979,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464525878429413,0.6566814184188843,0.6566814184188843,1.0,1.0,-1.92092764377594,0.8053413033485413,1.115586280822754,0.3604370653629303,0.0,0.0,0.7781519889831543,158.70811462402344,163.0,16.6104736328125,-23034.208984375,921.4949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.5189387202262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774687051773071,1.3774876594543457,-1.8954850020236336e-05,0.0,0.0005266568041406,0.0,0.0,331.6186828613281,0.0,0.0,0.0,0.7726814150810242,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.142730176448822,-3046.09228515625,304.1676025390625,0.6554752588272095,0.2075222283601761,0.1925889402627945,293.4123840332031,297.1499938964844,293.1499938964844,0.250711977481842,-5016.42236328125,304.1833801269531,0.7610638737678528,0.3276328146457672,0.316780686378479,293.2252502441406,297.1499938964844,293.1499938964844,0.3818645477294922,-5169.80322265625,304.1593017578125,0.8495940566062927,0.4630885124206543,0.3270671665668487,293.22802734375,297.1499938964844,293.1499938964844,0.4462998211383819,-7908.451171875,304.1602478027344,0.8848420977592468,0.5243017077445984,0.5002912282943726,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724698513746,-3858.615966796875,303.8169250488281,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470990002155304,0.6614641547203064,0.6614641547203064,1.0,1.0,-1.9054787158966064,0.8005301356315613,1.10494863986969,0.3590741753578186,0.0,0.0,0.7878046035766602,161.67568969726562,151.0,8.857980728149414,-22837.92578125,917.2974853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.615234375,32040.0,0.0,0.0,0.5175725221633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382343888282776,1.3823626041412354,-1.8804506908054464e-05,0.0,0.0005252702976576,0.0,0.0,331.58416748046875,0.0,0.0,0.0,0.7874292731285095,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.142730176448822,-3046.09228515625,304.1676025390625,0.6554752588272095,0.2075222283601761,0.1925889402627945,293.4123840332031,297.1499938964844,293.1499938964844,0.250711977481842,-5016.42236328125,304.1833801269531,0.7610638737678528,0.3276328146457672,0.316780686378479,293.2252502441406,297.1499938964844,293.1499938964844,0.3818645477294922,-5169.80322265625,304.1593017578125,0.8495940566062927,0.4630885124206543,0.3270671665668487,293.22802734375,297.1499938964844,293.1499938964844,0.4462998211383819,-7908.451171875,304.1602478027344,0.8848420977592468,0.5243017077445984,0.5002912282943726,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724698513746,-3858.615966796875,303.8169250488281,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470990002155304,0.6614641547203064,0.6614641547203064,1.0,1.0,-1.9054787158966064,0.8005301356315613,1.10494863986969,0.3590741753578186,0.0,0.0,0.7878046035766602,161.67568969726562,151.0,8.857980728149414,-22837.92578125,917.2974853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.615234375,32040.0,0.0,0.0,0.5175725221633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382343888282776,1.3823626041412354,-1.8804506908054464e-05,0.0,0.0005252702976576,0.0,0.0,331.58416748046875,0.0,0.0,0.0,0.7874292731285095,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388143897056579,-2978.4873046875,304.16827392578125,0.6526414155960083,0.2032318711280822,0.1886840909719467,293.4168395996094,297.1499938964844,293.1499938964844,0.2430850714445114,-4894.31494140625,304.1849670410156,0.757287323474884,0.3200799822807312,0.3096534609794616,293.2254333496094,297.1499938964844,293.1499938964844,0.3789362907409668,-5137.8037109375,304.1611022949219,0.8504895567893982,0.4611431658267975,0.3256534934043884,293.2286071777344,297.1499938964844,293.1499938964844,0.4430097937583923,-7861.44091796875,304.1623229980469,0.8859001398086548,0.5222046971321106,0.4982408285140991,293.2421875,297.1499938964844,293.1499938964844,0.0152709567919373,-3833.3427734375,303.77935791015625,0.3730145692825317,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428989291191101,0.6666008830070496,0.6666008830070496,1.0,1.0,-1.8876063823699951,0.7946411371231079,1.0929652452468872,0.357179582118988,0.0,0.0,0.7916380763053894,159.17213439941406,139.0,29.34417152404785,-22690.998046875,893.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.111328125,32040.0,0.0,0.0,0.5164320468902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978859186172483,1.3979049921035769,-1.907922705868259e-05,0.0,0.000524112896528,0.0,0.0,340.9876403808594,0.0,0.0,0.0,0.7943871021270752,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388143897056579,-2978.4873046875,304.16827392578125,0.6526414155960083,0.2032318711280822,0.1886840909719467,293.4168395996094,297.1499938964844,293.1499938964844,0.2430850714445114,-4894.31494140625,304.1849670410156,0.757287323474884,0.3200799822807312,0.3096534609794616,293.2254333496094,297.1499938964844,293.1499938964844,0.3789362907409668,-5137.8037109375,304.1611022949219,0.8504895567893982,0.4611431658267975,0.3256534934043884,293.2286071777344,297.1499938964844,293.1499938964844,0.4430097937583923,-7861.44091796875,304.1623229980469,0.8859001398086548,0.5222046971321106,0.4982408285140991,293.2421875,297.1499938964844,293.1499938964844,0.0152709567919373,-3833.3427734375,303.77935791015625,0.3730145692825317,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428989291191101,0.6666008830070496,0.6666008830070496,1.0,1.0,-1.8876063823699951,0.7946411371231079,1.0929652452468872,0.357179582118988,0.0,0.0,0.7916380763053894,159.17213439941406,139.0,29.34417152404785,-22690.998046875,893.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.111328125,32040.0,0.0,0.0,0.5164320468902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978859186172483,1.3979049921035769,-1.907922705868259e-05,0.0,0.000524112896528,0.0,0.0,340.9876403808594,0.0,0.0,0.0,0.7943871021270752,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367991268634796,-2943.523681640625,304.1686096191406,0.6523376703262329,0.2011051326990127,0.1866726279258728,293.41912841796875,297.1499938964844,293.1499938964844,0.2391424030065536,-4830.8544921875,304.1857604980469,0.7566272616386414,0.3162522315979004,0.3059605360031128,293.22540283203125,297.1499938964844,293.1499938964844,0.3773755133152008,-5120.76806640625,304.1618957519531,0.8524323105812073,0.4601927399635315,0.3249160945415497,293.2287902832031,297.1499938964844,293.1499938964844,0.4412499666213989,-7836.34326171875,304.16326904296875,0.888077974319458,0.5211725234985352,0.4971688091754913,293.2432861328125,297.1499938964844,293.1499938964844,0.0151403099298477,-3816.201904296875,303.7609558105469,0.3746635317802429,0.050000000745058,0.249932199716568,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396956861019134,0.6693020462989807,0.6693020462989807,1.0,1.0,-1.8780196905136108,0.7914106249809265,1.0866090059280396,0.3560757339000702,0.0,0.0,0.7919710278511047,156.43585205078125,139.0,34.73234558105469,-22606.05859375,876.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.52734375,30960.0,0.0,0.0,0.515853762626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015374183654783,1.4015566110610962,-1.9154058463755064e-05,0.0,0.0005235259886831,0.0,0.0,343.3495483398437,0.0,0.0,0.0,0.7810378670692444,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349813193082809,-2912.20556640625,304.16851806640625,0.6526037454605103,0.1990139484405517,0.1846621185541153,293.4212646484375,297.1499938964844,293.1499938964844,0.2355085760354995,-4772.6279296875,304.18585205078125,0.7565720081329346,0.3124214708805084,0.3022288978099823,293.22528076171875,297.1499938964844,293.1499938964844,0.3763199150562286,-5109.63671875,304.1616516113281,0.8551382422447205,0.459263414144516,0.3241715431213379,293.2288818359375,297.1499938964844,293.1499938964844,0.4400714635848999,-7820.14892578125,304.1629943847656,0.8910861015319824,0.5201587080955505,0.4960839450359344,293.2442321777344,297.1499938964844,293.1499938964844,0.0150224128738045,-3802.008544921875,303.7422790527344,0.3768046796321869,0.050000000745058,0.2493377029895782,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359448552131653,0.6720834374427795,0.6720834374427795,1.0,1.0,-1.868214130401612,0.7880806922912598,1.0801334381103516,0.3549164235591888,0.0,0.0,0.7937615513801575,153.03146362304688,127.0,14.628154754638672,-22451.021484375,856.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62359619140625,309.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,31108.56640625,30960.0,0.0,0.0,0.5151036381721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849585056304932,1.3849772214889526,-1.8682892914512195e-05,0.0,0.000522764690686,0.0,0.0,331.04864501953125,0.0,0.0,0.0,0.7862319350242615,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310431957244873,-2843.406982421875,304.1689147949219,0.6546024680137634,0.1949470043182373,0.1806894838809967,293.4250793457031,297.1499938964844,293.1499938964844,0.2275979816913604,-4644.27099609375,304.1871032714844,0.7579779028892517,0.3047748208045959,0.294716477394104,293.22479248046875,297.1499938964844,293.1499938964844,0.3731963038444519,-5075.56396484375,304.1629943847656,0.8625461459159851,0.45745649933815,0.3226823210716247,293.2287902832031,297.1499938964844,293.1499938964844,0.436535120010376,-7769.7744140625,304.1645812988281,0.8992212414741516,0.5181769728660583,0.493908166885376,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184822708368,-3760.626220703125,303.70660400390625,0.3823377192020416,0.050000000745058,0.2478787451982498,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272059500217438,0.6778429746627808,0.6778429746627808,1.0,1.0,-1.8482705354690552,0.7812461256980896,1.0670244693756104,0.3524879813194275,0.0,0.0,0.7923216819763184,144.77806091308594,115.0,36.58317565917969,-22295.87890625,813.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.892578125,30960.0,0.0,0.0,0.5133484601974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845007419586182,1.384519338607788,-1.865219928731676e-05,0.0,0.0005209834198467,0.0,0.0,330.4902648925781,0.0,0.0,0.0,0.7856080532073975,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310431957244873,-2843.406982421875,304.1689147949219,0.6546024680137634,0.1949470043182373,0.1806894838809967,293.4250793457031,297.1499938964844,293.1499938964844,0.2275979816913604,-4644.27099609375,304.1871032714844,0.7579779028892517,0.3047748208045959,0.294716477394104,293.22479248046875,297.1499938964844,293.1499938964844,0.3731963038444519,-5075.56396484375,304.1629943847656,0.8625461459159851,0.45745649933815,0.3226823210716247,293.2287902832031,297.1499938964844,293.1499938964844,0.436535120010376,-7769.7744140625,304.1645812988281,0.8992212414741516,0.5181769728660583,0.493908166885376,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184822708368,-3760.626220703125,303.70660400390625,0.3823377192020416,0.050000000745058,0.2478787451982498,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272059500217438,0.6778429746627808,0.6778429746627808,1.0,1.0,-1.8482705354690552,0.7812461256980896,1.0670244693756104,0.3524879813194275,0.0,0.0,0.7923216819763184,144.77806091308594,115.0,36.58317565917969,-22295.87890625,813.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.892578125,30960.0,0.0,0.0,0.5133484601974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845007419586182,1.384519338607788,-1.865219928731676e-05,0.0,0.0005209834198467,0.0,0.0,330.4902648925781,0.0,0.0,0.0,0.7856080532073975,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271635890007019,-2775.166015625,304.1690673828125,0.6583060026168823,0.1910258680582046,0.1768020689487457,293.4283142089844,297.1499938964844,293.1499938964844,0.2196408808231353,-4514.20166015625,304.18798828125,0.7610903382301331,0.2971532642841339,0.2871749997138977,293.22412109375,297.1499938964844,293.1499938964844,0.3699004352092743,-5039.62890625,304.1641540527344,0.8723310232162476,0.4556943774223327,0.3211894333362579,293.2285461425781,297.1499938964844,293.1499938964844,0.43278369307518,-7716.4091796875,304.1659545898437,0.9100626707077026,0.5162317156791687,0.4917191863059997,293.2466735839844,297.1499938964844,293.1499938964844,0.0143936499953269,-3714.78173828125,303.6720886230469,0.389297753572464,0.050000000745058,0.2461844235658645,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.417278379201889,0.6838956475257874,0.6838956475257874,1.0,1.0,-1.8280916213989256,0.7742763161659241,1.0538153648376465,0.3499667644500732,0.0,0.0,0.7856513261795044,135.2686767578125,103.0,42.81258010864258,-22111.1328125,767.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.220703125,29880.0,0.0,0.0,0.511196494102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717492818832395,1.37176775932312,-1.8464856111677364e-05,0.0,0.0005187994684092,0.0,0.0,323.3654479980469,0.0,0.0,0.0,0.7646951675415039,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271635890007019,-2775.166015625,304.1690673828125,0.6583060026168823,0.1910258680582046,0.1768020689487457,293.4283142089844,297.1499938964844,293.1499938964844,0.2196408808231353,-4514.20166015625,304.18798828125,0.7610903382301331,0.2971532642841339,0.2871749997138977,293.22412109375,297.1499938964844,293.1499938964844,0.3699004352092743,-5039.62890625,304.1641540527344,0.8723310232162476,0.4556943774223327,0.3211894333362579,293.2285461425781,297.1499938964844,293.1499938964844,0.43278369307518,-7716.4091796875,304.1659545898437,0.9100626707077026,0.5162317156791687,0.4917191863059997,293.2466735839844,297.1499938964844,293.1499938964844,0.0143936499953269,-3714.78173828125,303.6720886230469,0.389297753572464,0.050000000745058,0.2461844235658645,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.417278379201889,0.6838956475257874,0.6838956475257874,1.0,1.0,-1.8280916213989256,0.7742763161659241,1.0538153648376465,0.3499667644500732,0.0,0.0,0.7856513261795044,135.2686767578125,103.0,42.81258010864258,-22111.1328125,767.7804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.220703125,29880.0,0.0,0.0,0.511196494102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717492818832395,1.37176775932312,-1.8464856111677364e-05,0.0,0.0005187994684092,0.0,0.0,323.3654479980469,0.0,0.0,0.0,0.7646951675415039,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236827969551086,-2714.026123046875,304.16851806640625,0.6636426448822021,0.1872424334287643,0.1730114966630935,293.43096923828125,297.1499938964844,293.1499938964844,0.2122430950403213,-4393.046875,304.18768310546875,0.7657891511917114,0.2895630002021789,0.2796312868595123,293.2232666015625,297.1499938964844,293.1499938964844,0.3674426972866058,-5013.42431640625,304.16357421875,0.8844313025474548,0.4539916813373565,0.3197131752967834,293.22802734375,297.1499938964844,293.1499938964844,0.42999267578125,-7677.65625,304.16534423828125,0.9243471026420592,0.5143423080444336,0.4895480871200561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012798994779,-3674.7236328125,303.63739013671875,0.396839439868927,0.050000000745058,0.2443502098321914,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922302246094,1.0,0.4065149128437042,0.6902486681938171,0.6902486681938171,1.0,1.0,-1.807900071144104,0.7672655582427979,1.0406345129013062,0.3473990857601166,0.0,0.0,0.7800046801567078,125.01832580566406,91.0,25.77079200744629,-21859.974609375,720.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.923828125,29880.0,0.0,0.0,0.5082268118858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334339261054993,1.3343569040298462,-1.7628417481319048e-05,0.0,0.0005157855921424,0.0,0.0,299.5225524902344,0.0,0.0,0.0,0.7600516080856323,4.0,0.0,1.0
