time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236827969551086,-2714.026123046875,304.16851806640625,0.6636426448822021,0.1872424334287643,0.1730114966630935,293.43096923828125,297.1499938964844,293.1499938964844,0.2122430950403213,-4393.046875,304.18768310546875,0.7657891511917114,0.2895630002021789,0.2796312868595123,293.2232666015625,297.1499938964844,293.1499938964844,0.3674426972866058,-5013.42431640625,304.16357421875,0.8844313025474548,0.4539916813373565,0.3197131752967834,293.22802734375,297.1499938964844,293.1499938964844,0.42999267578125,-7677.65625,304.16534423828125,0.9243471026420592,0.5143423080444336,0.4895480871200561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012798994779,-3674.7236328125,303.63739013671875,0.396839439868927,0.050000000745058,0.2443502098321914,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922302246094,1.0,0.4065149128437042,0.6902486681938171,0.6902486681938171,1.0,1.0,-1.807900071144104,0.7672655582427979,1.0406345129013062,0.3473990857601166,0.0,0.0,0.7800046801567078,125.01832580566406,91.0,25.77079200744629,-21859.974609375,720.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.923828125,29880.0,0.0,0.0,0.5082268118858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334339261054993,1.3343569040298462,-1.7628417481319048e-05,0.0,0.0005157855921424,0.0,0.0,299.5225524902344,0.0,0.0,0.0,0.7600516080856323,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200943440198898,-2650.217041015625,304.1683349609375,0.6707214117050171,0.1835839748382568,0.169319599866867,293.4331970214844,297.1499938964844,293.1499938964844,0.2045362740755081,-4265.28759765625,304.1879577636719,0.7721522450447083,0.2819934487342834,0.2720920741558075,293.2223205566406,297.1499938964844,293.1499938964844,0.364351749420166,-4979.7802734375,304.1641845703125,0.8989380598068237,0.4523231983184814,0.3182542622089386,293.2274475097656,297.1499938964844,293.1499938964844,0.4264595508575439,-7627.52392578125,304.1661071777344,0.9415414333343506,0.5124834179878235,0.4873974919319153,293.2475280761719,297.1499938964844,293.1499938964844,0.013782363384962,-3627.865966796875,303.6043701171875,0.4047473967075348,0.050000000745058,0.2424342483282089,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951161503791809,0.6969215273857117,0.6969215273857117,1.0,1.0,-1.7877798080444336,0.7602480053901672,1.0275317430496216,0.3448022305965423,0.0,0.0,0.7688300013542175,114.3392333984375,79.0,34.27057266235352,-21665.02734375,672.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.513671875,29880.0,0.0,0.0,0.5046636462211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307877779006958,1.3078950643539429,-1.7215514162671752e-05,0.0,0.0005121694412082,0.0,0.0,285.3656311035156,0.0,0.0,0.0,0.7478153705596924,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200943440198898,-2650.217041015625,304.1683349609375,0.6707214117050171,0.1835839748382568,0.169319599866867,293.4331970214844,297.1499938964844,293.1499938964844,0.2045362740755081,-4265.28759765625,304.1879577636719,0.7721522450447083,0.2819934487342834,0.2720920741558075,293.2223205566406,297.1499938964844,293.1499938964844,0.364351749420166,-4979.7802734375,304.1641845703125,0.8989380598068237,0.4523231983184814,0.3182542622089386,293.2274475097656,297.1499938964844,293.1499938964844,0.4264595508575439,-7627.52392578125,304.1661071777344,0.9415414333343506,0.5124834179878235,0.4873974919319153,293.2475280761719,297.1499938964844,293.1499938964844,0.013782363384962,-3627.865966796875,303.6043701171875,0.4047473967075348,0.050000000745058,0.2424342483282089,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951161503791809,0.6969215273857117,0.6969215273857117,1.0,1.0,-1.7877798080444336,0.7602480053901672,1.0275317430496216,0.3448022305965423,0.0,0.0,0.7688300013542175,114.3392333984375,79.0,34.27057266235352,-21665.02734375,672.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.513671875,29880.0,0.0,0.0,0.5046636462211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307877779006958,1.3078950643539429,-1.7215514162671752e-05,0.0,0.0005121694412082,0.0,0.0,285.3656311035156,0.0,0.0,0.0,0.7478153705596924,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183739975094795,-2619.5341796875,304.1681213378906,0.6749921441078186,0.1817998737096786,0.1675105839967727,293.43414306640625,297.1499938964844,293.1499938964844,0.20076584815979,-4202.484375,304.1878967285156,0.776032030582428,0.2782155275344848,0.2683244347572326,293.22186279296875,297.1499938964844,293.1499938964844,0.362899899482727,-4964.048828125,304.16424560546875,0.907274067401886,0.4515007436275482,0.3175292909145355,293.2271423339844,297.1499938964844,293.1499938964844,0.4247977435588836,-7604.06640625,304.16619873046875,0.9509483575820924,0.511564314365387,0.4863267540931701,293.24755859375,297.1499938964844,293.1499938964844,0.013628683052957,-3605.11669921875,303.5879821777344,0.4091074466705322,0.050000000745058,0.2414571940898895,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892149925231933,0.7003860473632812,0.7003860473632812,1.0,1.0,-1.777754545211792,0.7567397356033325,1.0210148096084597,0.343493789434433,0.0,0.0,0.7622753977775574,108.90087890625,79.0,32.614498138427734,-21556.384765625,648.4744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.8359375,28800.0,0.0,0.0,0.5026406645774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912620306015017,1.2912790775299072,-1.6962607332970947e-05,0.0,0.0005101163988001,0.0,0.0,276.75421142578125,0.0,0.0,0.0,0.7252599000930786,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168767809867858,-2593.098388671875,304.16754150390625,0.6798083782196045,0.1800452470779419,0.1657258719205856,293.4350280761719,297.1499938964844,293.1499938964844,0.197348490357399,-4145.82861328125,304.1872253417969,0.7804384231567383,0.2744434475898742,0.2645591497421264,293.2213439941406,297.1499938964844,293.1499938964844,0.3620560467243194,-4955.42138671875,304.1631774902344,0.9169966578483582,0.4506908655166626,0.316809594631195,293.2267761230469,297.1499938964844,293.1499938964844,0.4238392412662506,-7591.357421875,304.1649780273437,0.9607183933258056,0.5106576085090637,0.4852625727653503,293.2475280761719,297.1499938964844,293.1499938964844,0.0135005097836256,-3587.67822265625,303.5709228515625,0.4139315187931061,0.050000000745058,0.2404719889163971,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831943571567535,0.7039384245872498,0.7039384245872498,1.0,1.0,-1.7677656412124634,0.7532367706298828,1.0145288705825806,0.3421807587146759,0.0,0.0,0.7578415870666504,103.42131042480467,67.0,3.9917917251586914,-21374.0859375,624.7787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.201171875,28800.0,0.0,0.0,0.500325083732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561639547348022,1.2561801671981812,-1.6221869373111986e-05,0.0,0.0005077663226984,0.0,0.0,256.7170715332031,0.0,0.0,0.0,0.7220166325569153,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136878430843353,-2535.96533203125,304.1670227050781,0.6913387179374695,0.1766220778226852,0.1622320413589477,293.4365539550781,297.1499938964844,293.1499938964844,0.1901047974824905,-4024.15869140625,304.1869201660156,0.7911190390586853,0.2669136524200439,0.2570400238037109,293.22027587890625,297.1499938964844,293.1499938964844,0.3595703542232513,-4928.59228515625,304.1629638671875,0.94004088640213,0.4490998089313507,0.3153928220272064,293.2259826660156,297.1499938964844,293.1499938964844,0.4209971129894256,-7551.39453125,304.1647644042969,0.9807884693145752,0.5088728666305542,0.4831650853157043,293.2473449707031,297.1499938964844,293.1499938964844,0.0132155241444706,-3545.256591796875,303.53839111328125,0.4257032573223114,0.050000000745058,0.2384841293096542,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708118200302124,0.7113234400749207,0.7113234400749207,1.0,1.0,-1.7479358911514282,0.7462638020515442,1.0016721487045288,0.3395503163337707,0.0,0.0,0.7461658716201782,92.37678527832033,55.0,16.882503509521484,-21175.623046875,577.9744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.87109375,28800.0,0.0,0.0,0.4951885938644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237507104873655,1.2237663269042969,-1.569342020957265e-05,0.0,0.0005025534774176,0.0,0.0,240.65740966796875,0.0,0.0,0.0,0.7069565057754517,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136878430843353,-2535.96533203125,304.1670227050781,0.6913387179374695,0.1766220778226852,0.1622320413589477,293.4365539550781,297.1499938964844,293.1499938964844,0.1901047974824905,-4024.15869140625,304.1869201660156,0.7911190390586853,0.2669136524200439,0.2570400238037109,293.22027587890625,297.1499938964844,293.1499938964844,0.3595703542232513,-4928.59228515625,304.1629638671875,0.94004088640213,0.4490998089313507,0.3153928220272064,293.2259826660156,297.1499938964844,293.1499938964844,0.4209971129894256,-7551.39453125,304.1647644042969,0.9807884693145752,0.5088728666305542,0.4831650853157043,293.2473449707031,297.1499938964844,293.1499938964844,0.0132155241444706,-3545.256591796875,303.53839111328125,0.4257032573223114,0.050000000745058,0.2384841293096542,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708118200302124,0.7113234400749207,0.7113234400749207,1.0,1.0,-1.7479358911514282,0.7462638020515442,1.0016721487045288,0.3395503163337707,0.0,0.0,0.7461658716201782,92.37678527832033,55.0,16.882503509521484,-21175.623046875,577.9744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.87109375,28800.0,0.0,0.0,0.4951885938644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237507104873655,1.2237663269042969,-1.569342020957265e-05,0.0,0.0005025534774176,0.0,0.0,240.65740966796875,0.0,0.0,0.0,0.7069565057754517,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106087937951088,-2480.47412109375,304.1664733886719,0.705602765083313,0.1733125001192093,0.1588412523269653,293.43780517578125,297.1499938964844,293.1499938964844,0.1829421818256378,-3902.842529296875,304.1865234375,0.8045498132705688,0.2594015300273895,0.249537244439125,293.21923828125,297.1499938964844,293.1499938964844,0.3571008145809173,-4901.9111328125,304.1627502441406,0.965636432170868,0.4475293457508087,0.3139920234680176,293.2250671386719,297.1499938964844,293.1499938964844,0.4171647727489471,-7495.953125,304.16650390625,0.9990000128746032,0.5071320533752441,0.4799786806106567,293.2469787597656,297.1499938964844,293.1499938964844,0.012939803302288,-3503.313720703125,303.5064697265625,0.4414510428905487,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579540848731994,0.7191948890686035,0.7191948890686035,1.0,1.0,-1.7270313501358032,0.7387323379516602,0.9882990717887878,0.3367014527320862,0.0,0.0,0.7322473526000977,81.40979766845703,58.0,15.7996187210083,-20933.546875,531.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12109375,27720.0,0.0,0.0,0.4894903302192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856824159622192,1.1856975555419922,-1.5143500604608562e-05,0.0,0.0004967704880982,0.0,0.0,223.3099060058593,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106087937951088,-2480.47412109375,304.1664733886719,0.705602765083313,0.1733125001192093,0.1588412523269653,293.43780517578125,297.1499938964844,293.1499938964844,0.1829421818256378,-3902.842529296875,304.1865234375,0.8045498132705688,0.2594015300273895,0.249537244439125,293.21923828125,297.1499938964844,293.1499938964844,0.3571008145809173,-4901.9111328125,304.1627502441406,0.965636432170868,0.4475293457508087,0.3139920234680176,293.2250671386719,297.1499938964844,293.1499938964844,0.4171647727489471,-7495.953125,304.16650390625,0.9990000128746032,0.5071320533752441,0.4799786806106567,293.2469787597656,297.1499938964844,293.1499938964844,0.012939803302288,-3503.313720703125,303.5064697265625,0.4414510428905487,0.050000000745058,0.2365134060382843,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579540848731994,0.7191948890686035,0.7191948890686035,1.0,1.0,-1.7270313501358032,0.7387323379516602,0.9882990717887878,0.3367014527320862,0.0,0.0,0.7322473526000977,81.40979766845703,58.0,15.7996187210083,-20933.546875,531.6696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12109375,27720.0,0.0,0.0,0.4894903302192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856824159622192,1.1856975555419922,-1.5143500604608562e-05,0.0,0.0004967704880982,0.0,0.0,223.3099060058593,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078954190015792,-2431.44580078125,304.16552734375,0.7099903225898743,0.1700811833143234,0.1557738631963729,293.4388427734375,297.1499938964844,293.1499938964844,0.1762009561061859,-3787.920654296875,304.1856384277344,0.8066921830177307,0.2518998682498932,0.2423007637262344,293.2182922363281,297.1499938964844,293.1499938964844,0.3551378846168518,-4880.93359375,304.161865234375,0.9760977625846864,0.4459707140922546,0.3127918243408203,293.2087097167969,297.1499938964844,293.1499938964844,0.3999939560890198,-7241.96435546875,304.1890563964844,0.9990000128746032,0.508503258228302,0.4631136357784271,293.2464294433594,297.1499938964844,293.1499938964844,0.0127832936123013,-3480.556640625,303.4746398925781,0.4497495293617248,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2538757324219,1.0,0.3491802513599396,0.7285178303718567,0.7285178303718567,1.0,1.0,-1.6919323205947876,0.7248443365097046,0.967087984085083,0.3303427398204803,0.0,0.0,0.718934178352356,76.24375915527344,61.0,19.21513557434082,-20515.64453125,494.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.4826622009277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291686296463013,1.1291828155517578,-1.4120681953500023e-05,0.0,0.0004898408078588,0.0,0.0,196.8308868408203,0.0,0.0,0.0,0.6618396043777466,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078954190015792,-2431.44580078125,304.16552734375,0.7099903225898743,0.1700811833143234,0.1557738631963729,293.4388427734375,297.1499938964844,293.1499938964844,0.1762009561061859,-3787.920654296875,304.1856384277344,0.8066921830177307,0.2518998682498932,0.2423007637262344,293.2182922363281,297.1499938964844,293.1499938964844,0.3551378846168518,-4880.93359375,304.161865234375,0.9760977625846864,0.4459707140922546,0.3127918243408203,293.2087097167969,297.1499938964844,293.1499938964844,0.3999939560890198,-7241.96435546875,304.1890563964844,0.9990000128746032,0.508503258228302,0.4631136357784271,293.2464294433594,297.1499938964844,293.1499938964844,0.0127832936123013,-3480.556640625,303.4746398925781,0.4497495293617248,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2538757324219,1.0,0.3491802513599396,0.7285178303718567,0.7285178303718567,1.0,1.0,-1.6919323205947876,0.7248443365097046,0.967087984085083,0.3303427398204803,0.0,0.0,0.718934178352356,76.24375915527344,61.0,19.21513557434082,-20515.64453125,494.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.4826622009277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291686296463013,1.1291828155517578,-1.4120681953500023e-05,0.0,0.0004898408078588,0.0,0.0,196.8308868408203,0.0,0.0,0.0,0.6618396043777466,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.105126105248928,-2380.8681640625,304.1649780273437,0.7105490565299988,0.1668310016393661,0.1527643203735351,293.4401550292969,297.1499938964844,293.1499938964844,0.1693242639303207,-3669.3212890625,304.1852111816406,0.8043566942214966,0.2443139851093292,0.2350665777921676,293.2179260253906,297.1499938964844,293.1499938964844,0.352754682302475,-4854.970703125,304.1618347167969,0.981386125087738,0.4443144798278808,0.3115858733654022,293.1831970214844,297.1499938964844,293.1499938964844,0.388692706823349,-7078.2001953125,304.1944580078125,0.9990000128746032,0.5121848583221436,0.4531238377094269,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456720754504,-3459.476318359375,303.443359375,0.454843133687973,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718505859375,1.0,0.3432721793651581,0.7382825613021851,0.7382825613021851,1.0,1.0,-1.665638089179993,0.7149381637573242,0.9506999254226683,0.3260689973831177,0.0,0.0,0.7011124491691589,73.25869750976562,64.0,18.579668045043945,-20194.2734375,469.9507446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.16015625,27720.0,0.0,0.0,0.4749219715595245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805975198745728,1.080610990524292,-1.3476386811817063e-05,0.0,0.0004819854220841,0.0,0.0,177.8398895263672,0.0,0.0,0.0,0.6405032873153687,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.105126105248928,-2380.8681640625,304.1649780273437,0.7105490565299988,0.1668310016393661,0.1527643203735351,293.4401550292969,297.1499938964844,293.1499938964844,0.1693242639303207,-3669.3212890625,304.1852111816406,0.8043566942214966,0.2443139851093292,0.2350665777921676,293.2179260253906,297.1499938964844,293.1499938964844,0.352754682302475,-4854.970703125,304.1618347167969,0.981386125087738,0.4443144798278808,0.3115858733654022,293.1831970214844,297.1499938964844,293.1499938964844,0.388692706823349,-7078.2001953125,304.1944580078125,0.9990000128746032,0.5121848583221436,0.4531238377094269,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456720754504,-3459.476318359375,303.443359375,0.454843133687973,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718505859375,1.0,0.3432721793651581,0.7382825613021851,0.7382825613021851,1.0,1.0,-1.665638089179993,0.7149381637573242,0.9506999254226683,0.3260689973831177,0.0,0.0,0.7011124491691589,73.25869750976562,64.0,18.579668045043945,-20194.2734375,469.9507446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.16015625,27720.0,0.0,0.0,0.4749219715595245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805975198745728,1.080610990524292,-1.3476386811817063e-05,0.0,0.0004819854220841,0.0,0.0,177.8398895263672,0.0,0.0,0.0,0.6405032873153687,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038581058382988,-2357.764892578125,304.16455078125,0.709758996963501,0.1652218550443649,0.1512885838747024,293.4408264160156,297.1499938964844,293.1499938964844,0.1660534143447876,-3612.743408203125,304.18475341796875,0.801874041557312,0.2405080646276474,0.2314529120922088,293.21783447265625,297.1499938964844,293.1499938964844,0.3518519997596741,-4845.35693359375,304.16131591796875,0.9826833605766296,0.4434744417667389,0.3109849691390991,293.1716003417969,297.1499938964844,293.1499938964844,0.3853498995304107,-7031.37841796875,304.1924133300781,0.9990000128746032,0.514045000076294,0.4502052068710327,293.24591064453125,297.1499938964844,293.1499938964844,0.0125966928899288,-3452.884765625,303.42724609375,0.456383466720581,0.050000000745058,0.2350967228412628,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.341177225112915,0.7433106303215027,0.7433106303215027,1.0,1.0,-1.6551424264907837,0.7111672163009644,0.9439751505851746,0.3245529234409332,0.0,0.0,0.6929041743278503,72.34201049804688,64.0,8.658955574035645,-20046.068359375,461.1278991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7728881835937,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.30078125,26640.0,0.0,0.0,0.4707825481891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563958883285522,1.0564090013504028,-1.3159416994312778e-05,0.0,0.0004777844296768,0.0,0.0,168.8368682861328,0.0,0.0,0.0,0.6150321364402771,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028234884142875,-2339.291259765625,304.1637878417969,0.7083595395088196,0.1636289656162262,0.1498357206583023,293.44146728515625,297.1499938964844,293.1499938964844,0.163139671087265,-3562.691650390625,304.1837158203125,0.7986521124839783,0.2366994023323059,0.2278448492288589,293.2177124023437,297.1499938964844,293.1499938964844,0.3516824245452881,-4844.34521484375,304.1595458984375,0.983266055583954,0.4426365494728088,0.310390293598175,293.161865234375,297.1499938964844,293.1499938964844,0.3839146494865417,-7013.60205078125,304.187255859375,0.9990000128746032,0.5156862735748291,0.4484225213527679,293.2457580566406,297.1499938964844,293.1499938964844,0.0125783570110797,-3453.361328125,303.4097595214844,0.4573360681533813,0.050000000745058,0.2350169569253921,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395541906356811,0.7484039664268494,0.7484039664268494,1.0,1.0,-1.6461145877838137,0.7080398201942444,0.9380747079849244,0.3233698606491089,0.0,0.0,0.6882212162017822,71.73286437988281,67.0,-31.14516258239746,-19834.8046875,454.1173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8777770996094,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.01953125,26640.0,0.0,0.0,0.4663833081722259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019089698791504,1.0191022157669067,-1.2471388799895068e-05,0.0,0.0004733197565656,0.0,0.0,153.65225219726562,0.0,0.0,0.0,0.6111125349998474,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.100551426410675,-2297.896484375,304.1629943847656,0.7040084004402161,0.1604964137077331,0.1470029056072235,293.4426574707031,297.1499938964844,293.1499938964844,0.1569296419620514,-3454.4150390625,304.182861328125,0.7903293371200562,0.2290756851434707,0.2206495106220245,293.217529296875,297.1499938964844,293.1499938964844,0.3504964411258697,-4832.00146484375,304.1584167480469,0.9826439023017884,0.4409605860710144,0.3092258274555206,293.1495361328125,297.1499938964844,293.1499938964844,0.3829910159111023,-7005.75341796875,304.1763610839844,0.9990000128746032,0.5179020166397095,0.4477206170558929,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206494703888,-3448.146484375,303.3759460449219,0.4577140808105469,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375046849250793,0.7586681246757507,0.7586681246757507,1.0,1.0,-1.6317943334579468,0.7033847570419312,0.9284095168113708,0.3218142092227936,0.0,0.0,0.6790048480033875,71.28038787841797,70.0,-20.83052062988281,-19656.8828125,444.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.056640625,26640.0,0.0,0.0,0.4574796557426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989864468574524,0.9898765087127686,-1.2047249583702069e-05,0.0,0.0004642836865969,0.0,0.0,143.32891845703125,0.0,0.0,0.0,0.5979713797569275,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.100551426410675,-2297.896484375,304.1629943847656,0.7040084004402161,0.1604964137077331,0.1470029056072235,293.4426574707031,297.1499938964844,293.1499938964844,0.1569296419620514,-3454.4150390625,304.182861328125,0.7903293371200562,0.2290756851434707,0.2206495106220245,293.217529296875,297.1499938964844,293.1499938964844,0.3504964411258697,-4832.00146484375,304.1584167480469,0.9826439023017884,0.4409605860710144,0.3092258274555206,293.1495361328125,297.1499938964844,293.1499938964844,0.3829910159111023,-7005.75341796875,304.1763610839844,0.9990000128746032,0.5179020166397095,0.4477206170558929,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206494703888,-3448.146484375,303.3759460449219,0.4577140808105469,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375046849250793,0.7586681246757507,0.7586681246757507,1.0,1.0,-1.6317943334579468,0.7033847570419312,0.9284095168113708,0.3218142092227936,0.0,0.0,0.6790048480033875,71.28038787841797,70.0,-20.83052062988281,-19656.8828125,444.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.056640625,26640.0,0.0,0.0,0.4574796557426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989864468574524,0.9898765087127686,-1.2047249583702069e-05,0.0,0.0004642836865969,0.0,0.0,143.32891845703125,0.0,0.0,0.0,0.5979713797569275,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983762592077255,-2258.11474609375,304.16229248046875,0.6980311870574951,0.1574306935071945,0.1442582309246063,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001983165741,-3346.6220703125,304.18212890625,0.7800328135490417,0.2214389592409134,0.2134696990251541,293.21746826171875,297.1499938964844,293.1499938964844,0.3493881821632385,-4820.47509765625,304.1574401855469,0.9800530076026917,0.4392626881599426,0.3080677092075348,293.1471252441406,297.1499938964844,293.1499938964844,0.385337233543396,-7045.76708984375,304.16363525390625,0.9990000128746032,0.5184224247932434,0.450073778629303,293.2458801269531,297.1499938964844,293.1499938964844,0.0124736130237579,-3444.969482421875,303.341064453125,0.4564549624919891,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356657981872,0.7691134810447693,0.7691134810447693,1.0,1.0,-1.6214393377304075,0.7004202008247375,0.9210191369056702,0.3211124837398529,0.0,0.0,0.6716272234916687,71.64167022705078,73.0,-26.521711349487305,-19486.064453125,439.6265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.533203125,25560.0,0.0,0.0,0.4488703906536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654545783996582,0.965466320514679,-1.1737169188563712e-05,0.0,0.0004555463965516,0.0,0.0,135.40682983398438,0.0,0.0,0.0,0.5725817680358887,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983762592077255,-2258.11474609375,304.16229248046875,0.6980311870574951,0.1574306935071945,0.1442582309246063,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001983165741,-3346.6220703125,304.18212890625,0.7800328135490417,0.2214389592409134,0.2134696990251541,293.21746826171875,297.1499938964844,293.1499938964844,0.3493881821632385,-4820.47509765625,304.1574401855469,0.9800530076026917,0.4392626881599426,0.3080677092075348,293.1471252441406,297.1499938964844,293.1499938964844,0.385337233543396,-7045.76708984375,304.16363525390625,0.9990000128746032,0.5184224247932434,0.450073778629303,293.2458801269531,297.1499938964844,293.1499938964844,0.0124736130237579,-3444.969482421875,303.341064453125,0.4564549624919891,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356657981872,0.7691134810447693,0.7691134810447693,1.0,1.0,-1.6214393377304075,0.7004202008247375,0.9210191369056702,0.3211124837398529,0.0,0.0,0.6716272234916687,71.64167022705078,73.0,-26.521711349487305,-19486.064453125,439.6265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.533203125,25560.0,0.0,0.0,0.4488703906536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654545783996582,0.965466320514679,-1.1737169188563712e-05,0.0,0.0004555463965516,0.0,0.0,135.40682983398438,0.0,0.0,0.0,0.5725817680358887,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965227633714675,-2224.622314453125,304.16131591796875,0.6908880472183228,0.1544321924448013,0.1415939927101135,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009958982467,-3246.14111328125,304.18096923828125,0.7683982849121094,0.2137916833162307,0.2063001692295074,293.2173767089844,297.1499938964844,293.1499938964844,0.3492324352264404,-4819.95263671875,304.15533447265625,0.9759026765823364,0.4375679790973663,0.3069239854812622,293.1534423828125,297.1499938964844,293.1499938964844,0.39122274518013,-7137.58544921875,304.1494140625,0.9990000128746032,0.5172317028045654,0.4547198414802551,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654900282621,-3450.95556640625,303.302490234375,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369420170783996,0.7797791957855225,0.7797791957855225,1.0,1.0,-1.6140894889831543,0.6987185478210449,0.9153708815574646,0.3210402727127075,0.0,0.0,0.6733441352844238,72.6221923828125,76.0,-45.14801025390625,-19311.302734375,438.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.66796875,25560.0,0.0,0.0,0.4405883252620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426447153091432,0.9426559209823608,-1.1196549166925251e-05,0.0,0.000447141152108,0.0,0.0,126.09786987304688,0.0,0.0,0.0,0.5743123888969421,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965227633714675,-2224.622314453125,304.16131591796875,0.6908880472183228,0.1544321924448013,0.1415939927101135,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009958982467,-3246.14111328125,304.18096923828125,0.7683982849121094,0.2137916833162307,0.2063001692295074,293.2173767089844,297.1499938964844,293.1499938964844,0.3492324352264404,-4819.95263671875,304.15533447265625,0.9759026765823364,0.4375679790973663,0.3069239854812622,293.1534423828125,297.1499938964844,293.1499938964844,0.39122274518013,-7137.58544921875,304.1494140625,0.9990000128746032,0.5172317028045654,0.4547198414802551,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654900282621,-3450.95556640625,303.302490234375,0.454013466835022,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369420170783996,0.7797791957855225,0.7797791957855225,1.0,1.0,-1.6140894889831543,0.6987185478210449,0.9153708815574646,0.3210402727127075,0.0,0.0,0.6733441352844238,72.6221923828125,76.0,-45.14801025390625,-19311.302734375,438.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.66796875,25560.0,0.0,0.0,0.4405883252620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426447153091432,0.9426559209823608,-1.1196549166925251e-05,0.0,0.000447141152108,0.0,0.0,126.09786987304688,0.0,0.0,0.0,0.5743123888969421,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.094429962337017,-2185.9638671875,304.1610107421875,0.6829671859741211,0.1514999717473983,0.1390056908130645,293.4457397460937,297.1499938964844,293.1499938964844,0.138976976275444,-3136.268798828125,304.18084716796875,0.7559838891029358,0.2061274647712707,0.1991322487592697,293.21746826171875,297.1499938964844,293.1499938964844,0.3480021953582763,-4806.63623046875,304.15557861328125,0.9704650044441224,0.4358476102352142,0.3057821094989776,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.36083984375,304.13848876953125,0.9990000128746032,0.5143240094184875,0.4610921442508697,293.2480163574219,297.1499938964844,293.1499938964844,0.0124201290309429,-3447.781005859375,303.264404296875,0.4507616460323334,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378945291042328,0.7906553745269775,0.7906553745269775,1.0,1.0,-1.6090056896209717,0.6979447603225708,0.9110609292984008,0.3214194178581238,0.0,0.0,0.6737446188926697,74.08390808105469,79.0,-27.98611640930176,-19232.77734375,439.2681274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.03125,25560.0,0.0,0.0,0.4334197640419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421629309654236,0.9421741366386414,-1.117212013923563e-05,0.0,0.0004398659511934,0.0,0.0,125.79370880126952,0.0,0.0,0.0,0.5738868117332458,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.094429962337017,-2185.9638671875,304.1610107421875,0.6829671859741211,0.1514999717473983,0.1390056908130645,293.4457397460937,297.1499938964844,293.1499938964844,0.138976976275444,-3136.268798828125,304.18084716796875,0.7559838891029358,0.2061274647712707,0.1991322487592697,293.21746826171875,297.1499938964844,293.1499938964844,0.3480021953582763,-4806.63623046875,304.15557861328125,0.9704650044441224,0.4358476102352142,0.3057821094989776,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.36083984375,304.13848876953125,0.9990000128746032,0.5143240094184875,0.4610921442508697,293.2480163574219,297.1499938964844,293.1499938964844,0.0124201290309429,-3447.781005859375,303.264404296875,0.4507616460323334,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378945291042328,0.7906553745269775,0.7906553745269775,1.0,1.0,-1.6090056896209717,0.6979447603225708,0.9110609292984008,0.3214194178581238,0.0,0.0,0.6737446188926697,74.08390808105469,79.0,-27.98611640930176,-19232.77734375,439.2681274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.03125,25560.0,0.0,0.0,0.4334197640419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421629309654236,0.9421741366386414,-1.117212013923563e-05,0.0,0.0004398659511934,0.0,0.0,125.79370880126952,0.0,0.0,0.0,0.5738868117332458,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934327542781829,-2167.5732421875,304.16082763671875,0.6788245439529419,0.1500606834888458,0.137739822268486,293.4461975097656,297.1499938964844,293.1499938964844,0.1359685659408569,-3081.97412109375,304.1806945800781,0.7496331334114075,0.2022899985313415,0.1955474466085434,293.217529296875,297.1499938964844,293.1499938964844,0.3474752902984619,-4801.0234375,304.155517578125,0.9673351645469666,0.4349801242351532,0.3052081763744354,293.1769714355469,297.1499938964844,293.1499938964844,0.4019230008125305,-7298.5693359375,304.1332702636719,0.9990000128746032,0.5122302174568176,0.4647816717624664,293.2489013671875,297.1499938964844,293.1499938964844,0.012401333078742,-3447.168701171875,303.2443542480469,0.4489297568798065,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.338592529296875,0.7961971163749695,0.7961971163749695,1.0,1.0,-1.6071275472640991,0.6978250741958618,0.909302532672882,0.3217365741729736,0.0,0.0,0.6751486659049988,74.96096801757812,79.0,-26.907604217529297,-19194.640625,440.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.65234375,24480.0,0.0,0.0,0.4303027689456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441258907318116,0.9441370368003844,-1.118592444981914e-05,0.0,0.0004367026267573,0.0,0.0,126.3009262084961,0.0,0.0,0.0,0.5596957206726074,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926168859004974,-2152.8955078125,304.16033935546875,0.6746152639389038,0.1486410200595855,0.1364933401346206,293.4466552734375,297.1499938964844,293.1499938964844,0.1332092881202697,-3032.398681640625,304.1801147460937,0.74324631690979,0.1984509974718094,0.1919625550508499,293.21759033203125,297.1499938964844,293.1499938964844,0.3475701510906219,-4802.76171875,304.1543273925781,0.9639742970466614,0.4341142177581787,0.3046349585056305,293.1879577636719,297.1499938964844,293.1499938964844,0.4070099592208862,-7374.40576171875,304.1270446777344,0.9990000128746032,0.5097350478172302,0.4687382578849792,293.2499084472656,297.1499938964844,293.1499938964844,0.0124041521921753,-3452.07958984375,303.2223815917969,0.447006493806839,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394115269184112,0.8018442392349243,0.8018442392349243,1.0,1.0,-1.6056108474731443,0.6978514194488525,0.9077593684196472,0.3221238851547241,0.0,0.0,0.6801888346672058,75.91928100585938,82.0,-58.10400772094727,-19078.26953125,442.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.68359375,24480.0,0.0,0.0,0.4273629784584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332354664802552,0.9332463145256042,-1.0844222742889542e-05,0.0,0.0004337190766818,0.0,0.0,121.26034545898438,0.0,0.0,0.0,0.5669087171554565,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906767696142196,-2117.0009765625,304.16015625,0.6660844683647156,0.1458636373281479,0.1340634822845459,293.44744873046875,297.1499938964844,293.1499938964844,0.1272057294845581,-2922.62158203125,304.1801147460937,0.7303580641746521,0.190771609544754,0.1847984343767166,293.2177124023437,297.1499938964844,293.1499938964844,0.3464531898498535,-4790.59375,304.1548156738281,0.9565938711166382,0.4323780536651611,0.3034974634647369,293.21368408203125,297.1499938964844,293.1499938964844,0.4163143336772918,-7510.279296875,304.119384765625,0.9990000128746032,0.5035711526870728,0.4770961701869964,293.252197265625,297.1499938964844,293.1499938964844,0.0123652685433626,-3450.457275390625,303.17999267578125,0.4429405629634857,0.050000000745058,0.2363618165254593,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.341345876455307,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.6032493114471436,0.6981609463691711,0.9050883650779724,0.3230344355106354,0.0,0.0,0.6891393065452576,78.06700897216797,85.0,-23.60211563110352,-19079.20703125,446.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.80859375,24480.0,0.0,0.0,0.4225922524929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954409122467041,0.9544201493263244,-1.1025672392861452e-05,0.0,0.0004288774216547,0.0,0.0,126.96709442138672,0.0,0.0,0.0,0.5752219557762146,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906767696142196,-2117.0009765625,304.16015625,0.6660844683647156,0.1458636373281479,0.1340634822845459,293.44744873046875,297.1499938964844,293.1499938964844,0.1272057294845581,-2922.62158203125,304.1801147460937,0.7303580641746521,0.190771609544754,0.1847984343767166,293.2177124023437,297.1499938964844,293.1499938964844,0.3464531898498535,-4790.59375,304.1548156738281,0.9565938711166382,0.4323780536651611,0.3034974634647369,293.21368408203125,297.1499938964844,293.1499938964844,0.4163143336772918,-7510.279296875,304.119384765625,0.9990000128746032,0.5035711526870728,0.4770961701869964,293.252197265625,297.1499938964844,293.1499938964844,0.0123652685433626,-3450.457275390625,303.17999267578125,0.4429405629634857,0.050000000745058,0.2363618165254593,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.341345876455307,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.6032493114471436,0.6981609463691711,0.9050883650779724,0.3230344355106354,0.0,0.0,0.6891393065452576,78.06700897216797,85.0,-23.60211563110352,-19079.20703125,446.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.80859375,24480.0,0.0,0.0,0.4225922524929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954409122467041,0.9544201493263244,-1.1025672392861452e-05,0.0,0.0004288774216547,0.0,0.0,126.96709442138672,0.0,0.0,0.0,0.5752219557762146,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886600241065025,-2079.2861328125,304.1601257324219,0.6553049087524414,0.1431892961263656,0.1317855715751648,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473179817199,-2808.358642578125,304.18035888671875,0.7145939469337463,0.183120310306549,0.1777189075946808,293.2178649902344,297.1499938964844,293.1499938964844,0.3446012735366821,-4769.84619140625,304.1563415527344,0.9447146654129028,0.4306309521198272,0.3024010062217712,293.2331848144531,297.1499938964844,293.1499938964844,0.4129569828510284,-7454.35400390625,304.1354675292969,0.9903496503829956,0.4979634881019592,0.4733513593673706,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222302645444,-3446.000244140625,303.138671875,0.4364767670631408,0.050000000745058,0.2370779663324356,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430332839488983,0.8272832036018372,0.8272832036018372,1.0,1.0,-1.5870592594146729,0.6920464038848877,0.8950128555297852,0.3205024898052215,0.0,0.0,0.6946404576301575,81.57750701904297,88.0,10.005584716796877,-18931.896484375,447.1913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.626953125,23400.0,0.0,0.0,0.4191692173480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97182697057724,0.9718381762504578,-1.1234796147618908e-05,0.0,0.0004254034720361,0.0,0.0,132.3109130859375,0.0,0.0,0.0,0.5676236748695374,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886600241065025,-2079.2861328125,304.1601257324219,0.6553049087524414,0.1431892961263656,0.1317855715751648,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473179817199,-2808.358642578125,304.18035888671875,0.7145939469337463,0.183120310306549,0.1777189075946808,293.2178649902344,297.1499938964844,293.1499938964844,0.3446012735366821,-4769.84619140625,304.1563415527344,0.9447146654129028,0.4306309521198272,0.3024010062217712,293.2331848144531,297.1499938964844,293.1499938964844,0.4129569828510284,-7454.35400390625,304.1354675292969,0.9903496503829956,0.4979634881019592,0.4733513593673706,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222302645444,-3446.000244140625,303.138671875,0.4364767670631408,0.050000000745058,0.2370779663324356,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430332839488983,0.8272832036018372,0.8272832036018372,1.0,1.0,-1.5870592594146729,0.6920464038848877,0.8950128555297852,0.3205024898052215,0.0,0.0,0.6946404576301575,81.57750701904297,88.0,10.005584716796877,-18931.896484375,447.1913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.626953125,23400.0,0.0,0.0,0.4191692173480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97182697057724,0.9718381762504578,-1.1234796147618908e-05,0.0,0.0004254034720361,0.0,0.0,132.3109130859375,0.0,0.0,0.0,0.5676236748695374,4.0,0.0,1.0
