time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086851567029953,-2045.83203125,304.1597900390625,0.6457870006561279,0.1405753344297409,0.1295574605464935,293.4485778808594,297.1499938964844,293.1499938964844,0.1151667758822441,-2698.512939453125,304.1800537109375,0.6979833841323853,0.1754596978425979,0.1706252843141555,293.2181701660156,297.1499938964844,293.1499938964844,0.3433345258235931,-4756.1474609375,304.1564025878906,0.933660924434662,0.4288484454154968,0.3012726902961731,293.2400207519531,297.1499938964844,293.1499938964844,0.410199224948883,-7410.63134765625,304.1448059082031,0.9808318018913268,0.494454026222229,0.4698310196399688,293.2568664550781,297.1499938964844,293.1499938964844,0.012296250090003,-3446.385498046875,303.0948791503906,0.4310521781444549,0.050000000745058,0.2377509921789169,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445526957511902,0.8424398899078369,0.8424398899078369,1.0,1.0,-1.5711100101470947,0.6860326528549194,0.8850774168968201,0.3179186880588531,0.0,0.0,0.7027943730354309,84.86299133300781,91.0,0.6855330467224121,-18697.171875,446.9812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.345703125,23400.0,0.0,0.0,0.4161785840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96958190202713,0.9695928692817688,-1.0974426004395356e-05,0.0,0.0004223683499731,0.0,0.0,129.5634002685547,0.0,0.0,0.0,0.5782521367073059,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086851567029953,-2045.83203125,304.1597900390625,0.6457870006561279,0.1405753344297409,0.1295574605464935,293.4485778808594,297.1499938964844,293.1499938964844,0.1151667758822441,-2698.512939453125,304.1800537109375,0.6979833841323853,0.1754596978425979,0.1706252843141555,293.2181701660156,297.1499938964844,293.1499938964844,0.3433345258235931,-4756.1474609375,304.1564025878906,0.933660924434662,0.4288484454154968,0.3012726902961731,293.2400207519531,297.1499938964844,293.1499938964844,0.410199224948883,-7410.63134765625,304.1448059082031,0.9808318018913268,0.494454026222229,0.4698310196399688,293.2568664550781,297.1499938964844,293.1499938964844,0.012296250090003,-3446.385498046875,303.0948791503906,0.4310521781444549,0.050000000745058,0.2377509921789169,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445526957511902,0.8424398899078369,0.8424398899078369,1.0,1.0,-1.5711100101470947,0.6860326528549194,0.8850774168968201,0.3179186880588531,0.0,0.0,0.7027943730354309,84.86299133300781,91.0,0.6855330467224121,-18697.171875,446.9812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.345703125,23400.0,0.0,0.0,0.4161785840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96958190202713,0.9695928692817688,-1.0974426004395356e-05,0.0,0.0004223683499731,0.0,0.0,129.5634002685547,0.0,0.0,0.0,0.5782521367073059,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.084843210875988,-2008.17431640625,304.15985107421875,0.637326717376709,0.1380564868450164,0.1273999363183975,293.44891357421875,297.1499938964844,293.1499938964844,0.1090253144502639,-2581.838623046875,304.1802673339844,0.6816219091415405,0.1678231656551361,0.1635377705097198,293.2185363769531,297.1499938964844,293.1499938964844,0.341024786233902,-4730.1875,304.1580810546875,0.923535943031311,0.4270483255386352,0.300126701593399,293.242431640625,297.1499938964844,293.1499938964844,0.406935304403305,-7360.5771484375,304.15185546875,0.971901535987854,0.4916822612285614,0.467243492603302,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305201366543,-3436.9482421875,303.05352783203125,0.426438421010971,0.050000000745058,0.2383860796689987,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460257947444916,0.859030544757843,0.859030544757843,1.0,1.0,-1.5562907457351685,0.6804775595664978,0.8758131265640259,0.3155604302883148,0.0,0.0,0.7053218483924866,87.97135162353516,94.0,21.84729766845703,-18547.4453125,446.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.251953125,23400.0,0.0,0.0,0.4138195514678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799820780754088,0.9799931645393372,-1.1104088116553612e-05,0.0,0.0004199742397759,0.0,0.0,132.8267822265625,0.0,0.0,0.0,0.5826154947280884,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.084843210875988,-2008.17431640625,304.15985107421875,0.637326717376709,0.1380564868450164,0.1273999363183975,293.44891357421875,297.1499938964844,293.1499938964844,0.1090253144502639,-2581.838623046875,304.1802673339844,0.6816219091415405,0.1678231656551361,0.1635377705097198,293.2185363769531,297.1499938964844,293.1499938964844,0.341024786233902,-4730.1875,304.1580810546875,0.923535943031311,0.4270483255386352,0.300126701593399,293.242431640625,297.1499938964844,293.1499938964844,0.406935304403305,-7360.5771484375,304.15185546875,0.971901535987854,0.4916822612285614,0.467243492603302,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305201366543,-3436.9482421875,303.05352783203125,0.426438421010971,0.050000000745058,0.2383860796689987,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460257947444916,0.859030544757843,0.859030544757843,1.0,1.0,-1.5562907457351685,0.6804775595664978,0.8758131265640259,0.3155604302883148,0.0,0.0,0.7053218483924866,87.97135162353516,94.0,21.84729766845703,-18547.4453125,446.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.251953125,23400.0,0.0,0.0,0.4138195514678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799820780754088,0.9799931645393372,-1.1104088116553612e-05,0.0,0.0004199742397759,0.0,0.0,132.8267822265625,0.0,0.0,0.0,0.5826154947280884,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838883370161056,-1990.3397216796875,304.1598205566406,0.6333867907524109,0.1368408203125,0.1263571828603744,293.4490051269531,297.1499938964844,293.1499938964844,0.1060203537344932,-2524.302490234375,304.18023681640625,0.6736336350440979,0.1640203148126602,0.1600052416324615,293.2187194824219,297.1499938964844,293.1499938964844,0.3399304747581482,-4717.984375,304.1585998535156,0.9187689423561096,0.4261464178562164,0.2995494604110718,293.2429504394531,297.1499938964844,293.1499938964844,0.4054681360721588,-7338.5029296875,304.1541748046875,0.9675040245056152,0.4904080033302307,0.4660850465297699,293.2601623535156,297.1499938964844,293.1499938964844,0.0121992519125342,-3432.710205078125,303.0325012207031,0.4243398606777191,0.050000000745058,0.2386969476938247,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467555642127991,0.8643608689308167,0.8643608689308167,1.0,1.0,-1.5490872859954834,0.6775506138801575,0.8715366125106812,0.3141881823539734,0.0,0.0,0.7058619856834412,89.49492645263672,94.0,23.87864875793457,-18462.029296875,446.8788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.599609375,22320.0,0.0,0.0,0.4127993583679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825380444526672,0.9825491905212402,-1.1140732567582743e-05,0.0,0.0004189388710074,0.0,0.0,133.6786346435547,0.0,0.0,0.0,0.568752110004425,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830852538347244,-1975.626953125,304.15948486328125,0.6295955181121826,0.1356524229049682,0.1253395080566406,293.44903564453125,297.1499938964844,293.1499938964844,0.103202536702156,-2470.364501953125,304.1798400878906,0.6658110022544861,0.1602302491664886,0.1564826667308807,293.2188415527344,297.1499938964844,293.1499938964844,0.3393542468547821,-4711.96435546875,304.1580505371094,0.914210319519043,0.4252490997314453,0.2989728450775146,293.24322509765625,297.1499938964844,293.1499938964844,0.4046382904052734,-7326.48583984375,304.1549072265625,0.963126301765442,0.4891780018806457,0.4649749100208282,293.2611999511719,297.1499938964844,293.1499938964844,0.0121852485463023,-3433.046630859375,303.0099182128906,0.4223543703556061,0.050000000745058,0.2390050441026687,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.347484141588211,0.8639978170394897,0.8639978170394897,1.0,1.0,-1.541981220245361,0.6741904616355896,0.8677908182144165,0.3123622238636017,0.0,0.0,0.7083612084388733,91.00623321533205,97.0,-3.043066024780273,-18286.453125,446.8713684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.45703125,22320.0,0.0,0.0,0.4116852879524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668723344802856,0.96688312292099,-1.075963427865645e-05,0.0,0.0004178082454018,0.0,0.0,127.13455200195312,0.0,0.0,0.0,0.573890745639801,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.081252284348011,-1941.4434814453125,304.1593933105469,0.6223090887069702,0.1333472579717636,0.1233710125088691,293.4488525390625,297.1499938964844,293.1499938964844,0.0973147600889206,-2355.896484375,304.1797180175781,0.6507744789123535,0.1526918411254882,0.1494744271039962,293.21905517578125,297.1499938964844,293.1499938964844,0.3371021747589111,-4686.74609375,304.1591796875,0.9057875275611876,0.4234605729579925,0.2978279292583465,293.2433166503906,297.1499938964844,293.1499938964844,0.4017146825790405,-7283.0390625,304.158203125,0.9544162154197692,0.4867947101593017,0.4628487825393677,293.2631530761719,297.1499938964844,293.1499938964844,0.012120054103434,-3423.698486328125,302.96759033203125,0.418671578168869,0.050000000745058,0.239615723490715,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.14227294921875,1.0,0.3489438593387604,0.8632716536521912,0.8632716536521912,1.0,1.0,-1.5280104875564575,0.6675887107849121,0.8604217767715454,0.3087763488292694,0.0,0.0,0.7091125845909119,94.00597381591795,100.0,28.299701690673828,-18142.134765625,446.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.46875,22320.0,0.0,0.0,0.409509003162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709702134132384,0.9709810018539428,-1.0772805580927525e-05,0.0,0.0004155995848122,0.0,0.0,128.0694122314453,0.0,0.0,0.0,0.5751035809516907,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.081252284348011,-1941.4434814453125,304.1593933105469,0.6223090887069702,0.1333472579717636,0.1233710125088691,293.4488525390625,297.1499938964844,293.1499938964844,0.0973147600889206,-2355.896484375,304.1797180175781,0.6507744789123535,0.1526918411254882,0.1494744271039962,293.21905517578125,297.1499938964844,293.1499938964844,0.3371021747589111,-4686.74609375,304.1591796875,0.9057875275611876,0.4234605729579925,0.2978279292583465,293.2433166503906,297.1499938964844,293.1499938964844,0.4017146825790405,-7283.0390625,304.158203125,0.9544162154197692,0.4867947101593017,0.4628487825393677,293.2631530761719,297.1499938964844,293.1499938964844,0.012120054103434,-3423.698486328125,302.96759033203125,0.418671578168869,0.050000000745058,0.239615723490715,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.14227294921875,1.0,0.3489438593387604,0.8632716536521912,0.8632716536521912,1.0,1.0,-1.5280104875564575,0.6675887107849121,0.8604217767715454,0.3087763488292694,0.0,0.0,0.7091125845909119,94.00597381591795,100.0,28.299701690673828,-18142.134765625,446.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.46875,22320.0,0.0,0.0,0.409509003162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709702134132384,0.9709810018539428,-1.0772805580927525e-05,0.0,0.0004155995848122,0.0,0.0,128.0694122314453,0.0,0.0,0.0,0.5751035809516907,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794336795806884,-1907.5506591796875,304.1592712402344,0.6151440143585205,0.1311312913894653,0.1214820593595504,293.4483947753906,297.1499938964844,293.1499938964844,0.0914783477783203,-2241.373291015625,304.1795349121094,0.6366024613380432,0.1452134996652603,0.1425193548202514,293.21929931640625,297.1499938964844,293.1499938964844,0.3346111476421356,-4658.84228515625,304.1602478027344,0.8982445597648621,0.4216610491275787,0.2966748774051666,293.24322509765625,297.1499938964844,293.1499938964844,0.3985191285610199,-7235.98583984375,304.1607360839844,0.9457468390464784,0.4844514429569244,0.4607693254947662,293.2650146484375,297.1499938964844,293.1499938964844,0.012045057490468,-3412.002685546875,302.9259033203125,0.415302962064743,0.050000000745058,0.2402229011058807,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504101037979126,0.8625454306602478,0.8625454306602478,1.0,1.0,-1.5142412185668943,0.6610885858535767,0.8531526327133179,0.3052473366260528,0.0,0.0,0.7046751379966736,96.99349212646484,103.0,34.70481872558594,-17955.013671875,446.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.81640625,21240.0,0.0,0.0,0.4073331952095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963723361492157,0.9637340307235718,-1.0707420187827664e-05,0.0,0.0004133914189878,0.0,0.0,126.051513671875,0.0,0.0,0.0,0.5570023655891418,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794336795806884,-1907.5506591796875,304.1592712402344,0.6151440143585205,0.1311312913894653,0.1214820593595504,293.4483947753906,297.1499938964844,293.1499938964844,0.0914783477783203,-2241.373291015625,304.1795349121094,0.6366024613380432,0.1452134996652603,0.1425193548202514,293.21929931640625,297.1499938964844,293.1499938964844,0.3346111476421356,-4658.84228515625,304.1602478027344,0.8982445597648621,0.4216610491275787,0.2966748774051666,293.24322509765625,297.1499938964844,293.1499938964844,0.3985191285610199,-7235.98583984375,304.1607360839844,0.9457468390464784,0.4844514429569244,0.4607693254947662,293.2650146484375,297.1499938964844,293.1499938964844,0.012045057490468,-3412.002685546875,302.9259033203125,0.415302962064743,0.050000000745058,0.2402229011058807,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504101037979126,0.8625454306602478,0.8625454306602478,1.0,1.0,-1.5142412185668943,0.6610885858535767,0.8531526327133179,0.3052473366260528,0.0,0.0,0.7046751379966736,96.99349212646484,103.0,34.70481872558594,-17955.013671875,446.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.81640625,21240.0,0.0,0.0,0.4073331952095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963723361492157,0.9637340307235718,-1.0707420187827664e-05,0.0,0.0004133914189878,0.0,0.0,126.051513671875,0.0,0.0,0.0,0.5570023655891418,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779399499297142,-1880.2911376953125,304.15869140625,0.6078305244445801,0.1290136724710464,0.1196794882416725,293.4476318359375,297.1499938964844,293.1499938964844,0.0859896764159202,-2134.138427734375,304.1788635253906,0.6229698657989502,0.1378054022789001,0.1356263309717178,293.21942138671875,297.1499938964844,293.1499938964844,0.3331602215766907,-4643.2998046875,304.1593017578125,0.8910978436470032,0.4198800921440124,0.2955290079116821,293.24285888671875,297.1499938964844,293.1499938964844,0.396556943655014,-7208.22802734375,304.1604919433594,0.9372130632400512,0.4821626842021942,0.4587353467941284,293.2667541503906,297.1499938964844,293.1499938964844,0.0120059242472052,-3409.64306640625,302.88043212890625,0.412197083234787,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518871963024139,0.861881673336029,0.861881673336029,1.0,1.0,-1.5007095336914062,0.6547112464904785,0.8459982872009277,0.301788866519928,0.0,0.0,0.7038741111755371,99.97108459472656,106.0,10.68164348602295,-17700.845703125,447.1032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.404296875,21240.0,0.0,0.0,0.4045977890491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371575713157654,0.937167763710022,-1.0166837455471978e-05,0.0,0.0004106153210159,0.0,0.0,116.26541900634766,0.0,0.0,0.0,0.5569543838500977,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779399499297142,-1880.2911376953125,304.15869140625,0.6078305244445801,0.1290136724710464,0.1196794882416725,293.4476318359375,297.1499938964844,293.1499938964844,0.0859896764159202,-2134.138427734375,304.1788635253906,0.6229698657989502,0.1378054022789001,0.1356263309717178,293.21942138671875,297.1499938964844,293.1499938964844,0.3331602215766907,-4643.2998046875,304.1593017578125,0.8910978436470032,0.4198800921440124,0.2955290079116821,293.24285888671875,297.1499938964844,293.1499938964844,0.396556943655014,-7208.22802734375,304.1604919433594,0.9372130632400512,0.4821626842021942,0.4587353467941284,293.2667541503906,297.1499938964844,293.1499938964844,0.0120059242472052,-3409.64306640625,302.88043212890625,0.412197083234787,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518871963024139,0.861881673336029,0.861881673336029,1.0,1.0,-1.5007095336914062,0.6547112464904785,0.8459982872009277,0.301788866519928,0.0,0.0,0.7038741111755371,99.97108459472656,106.0,10.68164348602295,-17700.845703125,447.1032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.404296875,21240.0,0.0,0.0,0.4045977890491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371575713157654,0.937167763710022,-1.0166837455471978e-05,0.0,0.0004106153210159,0.0,0.0,116.26541900634766,0.0,0.0,0.0,0.5569543838500977,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762639492750167,-1849.2652587890625,304.1585998535156,0.6005426049232483,0.1269799917936325,0.1179556846618652,293.44659423828125,297.1499938964844,293.1499938964844,0.0802751630544662,-2022.486572265625,304.17877197265625,0.6085221767425537,0.1304756700992584,0.1288042515516281,293.21954345703125,297.1499938964844,293.1499938964844,0.3307187855243683,-4615.90087890625,304.1602478027344,0.8842655420303345,0.4180963635444641,0.2943875193595886,293.242431640625,297.1499938964844,293.1499938964844,0.3934336900711059,-7162.50146484375,304.16217041015625,0.9288952350616456,0.4798964560031891,0.4567340612411499,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305904954671,-3397.766357421875,302.83819580078125,0.4093026518821716,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.35467529296875,291.19000244140625,1.0,0.3533774614334106,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4874000549316406,0.6484444737434387,0.8389555811882019,0.2983938455581665,0.0,0.0,0.6969493627548218,102.94513702392578,109.0,28.97309112548828,-17531.373046875,447.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.845703125,21240.0,0.0,0.0,0.4016192555427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244418144226074,0.9244518876075744,-1.00283932624734e-05,0.0,0.0004075924807693,0.0,0.0,112.73280334472656,0.0,0.0,0.0,0.5512574911117554,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762639492750167,-1849.2652587890625,304.1585998535156,0.6005426049232483,0.1269799917936325,0.1179556846618652,293.44659423828125,297.1499938964844,293.1499938964844,0.0802751630544662,-2022.486572265625,304.17877197265625,0.6085221767425537,0.1304756700992584,0.1288042515516281,293.21954345703125,297.1499938964844,293.1499938964844,0.3307187855243683,-4615.90087890625,304.1602478027344,0.8842655420303345,0.4180963635444641,0.2943875193595886,293.242431640625,297.1499938964844,293.1499938964844,0.3934336900711059,-7162.50146484375,304.16217041015625,0.9288952350616456,0.4798964560031891,0.4567340612411499,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305904954671,-3397.766357421875,302.83819580078125,0.4093026518821716,0.050000000745058,0.2414290159940719,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.35467529296875,291.19000244140625,1.0,0.3533774614334106,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4874000549316406,0.6484444737434387,0.8389555811882019,0.2983938455581665,0.0,0.0,0.6969493627548218,102.94513702392578,109.0,28.97309112548828,-17531.373046875,447.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.845703125,21240.0,0.0,0.0,0.4016192555427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244418144226074,0.9244518876075744,-1.00283932624734e-05,0.0,0.0004075924807693,0.0,0.0,112.73280334472656,0.0,0.0,0.0,0.5512574911117554,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.075469359755516,-1834.6444091796875,304.1584777832031,0.5969352722167969,0.1259924173355102,0.1171202808618545,293.4459533691406,297.1499938964844,293.1499938964844,0.0774497166275978,-1967.7655029296875,304.1786804199219,0.6006879806518555,0.1268441379070282,0.1254229396581649,293.2196044921875,297.1499938964844,293.1499938964844,0.3295803666114807,-4603.20751953125,304.16046142578125,0.8809571862220764,0.4172032475471496,0.2938145697116852,293.2422180175781,297.1499938964844,293.1499938964844,0.3919708728790283,-7141.2529296875,304.16259765625,0.9248415231704712,0.4787695109844208,0.4557375907897949,293.26922607421875,297.1499938964844,293.1499938964844,0.0118958856910467,-3392.5859375,302.81671142578125,0.4079201519489288,0.050000000745058,0.2417297214269638,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.20050048828125,1.0,0.3541271686553955,0.8608860373497009,0.8608860373497009,1.0,1.0,-1.480814814567566,0.6453459858894348,0.8354687690734863,0.2967164516448974,0.0,0.0,0.692593514919281,104.43247985839844,109.0,28.640256881713867,-17434.04296875,447.43011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.072265625,20160.0,0.0,0.0,0.4000060260295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915012001991272,0.9150218963623048,-9.930122359946836e-06,0.0,0.000405955244787,0.0,0.0,110.19122314453124,0.0,0.0,0.0,0.5322195887565613,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748455300927162,-1823.50732421875,304.1580505371094,0.5933577418327332,0.1250245422124862,0.1163021624088287,293.4452209472656,297.1499938964844,293.1499938964844,0.0747838839888572,-1916.84130859375,304.17828369140625,0.5926035046577454,0.1232389882206916,0.1220644041895866,293.2196350097656,297.1499938964844,293.1499938964844,0.3290881812572479,-4598.25537109375,304.159423828125,0.8777235150337219,0.4163155257701874,0.2932428419589996,293.241943359375,297.1499938964844,293.1499938964844,0.3912718296051025,-7131.9365234375,304.1615600585937,0.9208819270133972,0.4776534140110016,0.4547475278377533,293.2699890136719,297.1499938964844,293.1499938964844,0.01188191678375,-3393.1650390625,302.79296875,0.4065751135349273,0.050000000745058,0.2420300245285034,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548801243305206,0.8605728149414062,0.8605728149414062,1.0,1.0,-1.4742863178253174,0.6422768831253052,0.8320093750953674,0.2950564622879028,0.0,0.0,0.6907618641853333,105.91935729980467,112.0,-8.1948823928833,-17244.89453125,447.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080505371094,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.59765625,20160.0,0.0,0.0,0.3981357216835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875638842582703,0.8875733613967896,-9.43349368753843e-06,0.0,0.0004040571511723,0.0,0.0,101.29490661621094,0.0,0.0,0.0,0.532164454460144,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734156742691993,-1797.471923828125,304.15777587890625,0.5863097906112671,0.1231466904282569,0.1147185489535331,293.4435729980469,297.1499938964844,293.1499938964844,0.0692159757018089,-1811.216064453125,304.1781616210937,0.5757820010185242,0.1160938590764999,0.1154140383005142,293.2196350097656,297.1499938964844,293.1499938964844,0.3272227048873901,-4577.5791015625,304.15948486328125,0.8714856505393982,0.4145523309707641,0.2921121716499328,293.2413330078125,297.1499938964844,293.1499938964844,0.3888485133647918,-7096.962890625,304.1618347167969,0.9133191108703612,0.4754496812820434,0.4528006613254547,293.271484375,297.1499938964844,293.1499938964844,0.0118263410404324,-3386.23193359375,302.7480773925781,0.4039797782897949,0.050000000745058,0.2426292598247528,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563968539237976,0.8599464297294617,0.8599464297294617,1.0,1.0,-1.4614262580871582,0.6362351179122925,0.8251911401748657,0.2917926013469696,0.0,0.0,0.6850903034210205,108.89097595214844,115.0,15.882342338562012,-17098.33203125,447.9251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.271484375,20160.0,0.0,0.0,0.3940784335136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733316659927368,0.8733408451080322,-9.231707736034878e-06,0.0,0.0003999395121354,0.0,0.0,97.27811431884766,0.0,0.0,0.0,0.5253819823265076,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734156742691993,-1797.471923828125,304.15777587890625,0.5863097906112671,0.1231466904282569,0.1147185489535331,293.4435729980469,297.1499938964844,293.1499938964844,0.0692159757018089,-1811.216064453125,304.1781616210937,0.5757820010185242,0.1160938590764999,0.1154140383005142,293.2196350097656,297.1499938964844,293.1499938964844,0.3272227048873901,-4577.5791015625,304.15948486328125,0.8714856505393982,0.4145523309707641,0.2921121716499328,293.2413330078125,297.1499938964844,293.1499938964844,0.3888485133647918,-7096.962890625,304.1618347167969,0.9133191108703612,0.4754496812820434,0.4528006613254547,293.271484375,297.1499938964844,293.1499938964844,0.0118263410404324,-3386.23193359375,302.7480773925781,0.4039797782897949,0.050000000745058,0.2426292598247528,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563968539237976,0.8599464297294617,0.8599464297294617,1.0,1.0,-1.4614262580871582,0.6362351179122925,0.8251911401748657,0.2917926013469696,0.0,0.0,0.6850903034210205,108.89097595214844,115.0,15.882342338562012,-17098.33203125,447.9251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.271484375,20160.0,0.0,0.0,0.3940784335136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733316659927368,0.8733408451080322,-9.231707736034878e-06,0.0,0.0003999395121354,0.0,0.0,97.27811431884766,0.0,0.0,0.0,0.5253819823265076,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719765424728393,-1771.2586669921875,304.1575622558594,0.5794095396995544,0.1213429048657417,0.1132017225027084,293.4417419433594,297.1499938964844,293.1499938964844,0.0635465905070304,-1705.677490234375,304.17822265625,0.5582928657531738,0.1090253964066505,0.1088366210460662,293.2196960449219,297.1499938964844,293.1499938964844,0.3250837624073028,-4553.685546875,304.15985107421875,0.8655061721801758,0.4127788841724396,0.2909757792949676,293.2407531738281,297.1499938964844,293.1499938964844,0.3861123919486999,-7057.2392578125,304.16241455078125,0.9062918424606324,0.4732502400875091,0.4508608877658844,293.2728881835937,297.1499938964844,293.1499938964844,0.0117595065385103,-3376.464599609375,302.7042541503906,0.4014738798141479,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579248487949371,0.8593199849128723,0.8593199849128723,1.0,1.0,-1.4487358331680298,0.6302780508995056,0.8184577226638794,0.2885800004005432,0.0,0.0,0.6753405928611755,111.86801147460938,118.0,19.648500442504883,-16907.40625,448.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.248046875,19080.0,0.0,0.0,0.3897429704666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519807457923889,0.8519898056983948,-9.017508091346826e-06,0.0,0.0003955395659431,0.0,0.0,92.10556030273438,0.0,0.0,0.0,0.5013200640678406,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719765424728393,-1771.2586669921875,304.1575622558594,0.5794095396995544,0.1213429048657417,0.1132017225027084,293.4417419433594,297.1499938964844,293.1499938964844,0.0635465905070304,-1705.677490234375,304.17822265625,0.5582928657531738,0.1090253964066505,0.1088366210460662,293.2196960449219,297.1499938964844,293.1499938964844,0.3250837624073028,-4553.685546875,304.15985107421875,0.8655061721801758,0.4127788841724396,0.2909757792949676,293.2407531738281,297.1499938964844,293.1499938964844,0.3861123919486999,-7057.2392578125,304.16241455078125,0.9062918424606324,0.4732502400875091,0.4508608877658844,293.2728881835937,297.1499938964844,293.1499938964844,0.0117595065385103,-3376.464599609375,302.7042541503906,0.4014738798141479,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579248487949371,0.8593199849128723,0.8593199849128723,1.0,1.0,-1.4487358331680298,0.6302780508995056,0.8184577226638794,0.2885800004005432,0.0,0.0,0.6753405928611755,111.86801147460938,118.0,19.648500442504883,-16907.40625,448.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.248046875,19080.0,0.0,0.0,0.3897429704666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519807457923889,0.8519898056983948,-9.017508091346826e-06,0.0,0.0003955395659431,0.0,0.0,92.10556030273438,0.0,0.0,0.0,0.5013200640678406,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708699449896812,-1751.73779296875,304.15692138671875,0.5726926922798157,0.1196153834462165,0.1117525249719619,293.43975830078125,297.1499938964844,293.1499938964844,0.0580782443284988,-1606.7261962890625,304.1779479980469,0.5405756235122681,0.1020409241318702,0.1023352220654487,293.2196350097656,297.1499938964844,293.1499938964844,0.3241266310214996,-4543.86279296875,304.1582336425781,0.8597956895828247,0.4110248386859894,0.2898470461368561,293.2400817871094,297.1499938964844,293.1499938964844,0.3847818374633789,-7039.30126953125,304.1605529785156,0.8999009132385254,0.4710877239704132,0.4489468038082123,293.2742004394531,297.1499938964844,293.1499938964844,0.0117319291457533,-3377.412109375,302.6554260253906,0.3990292847156524,0.050000000745058,0.2438267022371292,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900634765625,1.0,0.3594634532928467,0.8587267398834229,0.8587267398834229,1.0,1.0,-1.4362565279006958,0.6244271993637085,0.8118293881416321,0.2854316234588623,0.0,0.0,0.6717539429664612,114.84534454345705,121.0,-8.864789009094238,-16646.9375,448.8142700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.2265625,19080.0,0.0,0.0,0.3847080171108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170666098594666,0.8170750141143799,-8.417136086791288e-06,0.0,0.0003904297191184,0.0,0.0,82.15485382080078,0.0,0.0,0.0,0.497547447681427,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708699449896812,-1751.73779296875,304.15692138671875,0.5726926922798157,0.1196153834462165,0.1117525249719619,293.43975830078125,297.1499938964844,293.1499938964844,0.0580782443284988,-1606.7261962890625,304.1779479980469,0.5405756235122681,0.1020409241318702,0.1023352220654487,293.2196350097656,297.1499938964844,293.1499938964844,0.3241266310214996,-4543.86279296875,304.1582336425781,0.8597956895828247,0.4110248386859894,0.2898470461368561,293.2400817871094,297.1499938964844,293.1499938964844,0.3847818374633789,-7039.30126953125,304.1605529785156,0.8999009132385254,0.4710877239704132,0.4489468038082123,293.2742004394531,297.1499938964844,293.1499938964844,0.0117319291457533,-3377.412109375,302.6554260253906,0.3990292847156524,0.050000000745058,0.2438267022371292,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900634765625,1.0,0.3594634532928467,0.8587267398834229,0.8587267398834229,1.0,1.0,-1.4362565279006958,0.6244271993637085,0.8118293881416321,0.2854316234588623,0.0,0.0,0.6717539429664612,114.84534454345705,121.0,-8.864789009094238,-16646.9375,448.8142700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.2265625,19080.0,0.0,0.0,0.3847080171108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170666098594666,0.8170750141143799,-8.417136086791288e-06,0.0,0.0003904297191184,0.0,0.0,82.15485382080078,0.0,0.0,0.0,0.497547447681427,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.069543719291687,-1727.757080078125,304.15679931640625,0.5661849975585938,0.1179615780711174,0.1103702187538147,293.4375305175781,297.1499938964844,293.1499938964844,0.0523053891956806,-1504.0240478515625,304.1782531738281,0.5232146382331848,0.0951496660709381,0.0959190055727958,293.2196044921875,297.1499938964844,293.1499938964844,0.3220468163490295,-4520.47021484375,304.158935546875,0.8543398976325989,0.409266859292984,0.2887227833271026,293.23944091796875,297.1499938964844,293.1499938964844,0.3821445405483246,-7000.7666015625,304.1614074707031,0.8938038349151611,0.4689353108406067,0.4470536708831787,293.27545166015625,297.1499938964844,293.1499938964844,0.011665110476315,-3367.5166015625,302.611083984375,0.3966169953346252,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610144257545471,0.8581334948539734,0.8581334948539734,1.0,1.0,-1.4239888191223145,0.6186795830726624,0.8053091764450073,0.2823465168476105,0.0,0.0,0.6630947589874268,117.82073211669922,124.0,12.774266242980955,-16480.595703125,449.3527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19273.796875,19080.0,0.0,0.0,0.3795095086097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998253703117371,0.7998335957527161,-8.243458069046028e-06,0.0,0.0003851538931485,0.0,0.0,78.35211944580078,0.0,0.0,0.0,0.4900588095188141,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.069543719291687,-1727.757080078125,304.15679931640625,0.5661849975585938,0.1179615780711174,0.1103702187538147,293.4375305175781,297.1499938964844,293.1499938964844,0.0523053891956806,-1504.0240478515625,304.1782531738281,0.5232146382331848,0.0951496660709381,0.0959190055727958,293.2196044921875,297.1499938964844,293.1499938964844,0.3220468163490295,-4520.47021484375,304.158935546875,0.8543398976325989,0.409266859292984,0.2887227833271026,293.23944091796875,297.1499938964844,293.1499938964844,0.3821445405483246,-7000.7666015625,304.1614074707031,0.8938038349151611,0.4689353108406067,0.4470536708831787,293.27545166015625,297.1499938964844,293.1499938964844,0.011665110476315,-3367.5166015625,302.611083984375,0.3966169953346252,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610144257545471,0.8581334948539734,0.8581334948539734,1.0,1.0,-1.4239888191223145,0.6186795830726624,0.8053091764450073,0.2823465168476105,0.0,0.0,0.6630947589874268,117.82073211669922,124.0,12.774266242980955,-16480.595703125,449.3527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19273.796875,19080.0,0.0,0.0,0.3795095086097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998253703117371,0.7998335957527161,-8.243458069046028e-06,0.0,0.0003851538931485,0.0,0.0,78.35211944580078,0.0,0.0,0.0,0.4900588095188141,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689239576458931,-1716.640625,304.1567077636719,0.5630082488059998,0.1171507760882377,0.1097009479999542,293.43634033203125,297.1499938964844,293.1499938964844,0.0494307205080986,-1453.7513427734375,304.1783447265625,0.5148538947105408,0.0917423442006111,0.0927459150552749,293.2196044921875,297.1499938964844,293.1499938964844,0.3211083710193634,-4510.0107421875,304.1590270996094,0.8516964912414551,0.408386081457138,0.2881578505039215,293.2391357421875,297.1499938964844,293.1499938964844,0.3809488117694855,-6983.455078125,304.1615295410156,0.8908284902572632,0.4678615927696228,0.4461072981357574,293.27606201171875,297.1499938964844,293.1499938964844,0.0116349514573812,-3363.4853515625,302.5884094238281,0.3954129517078399,0.050000000745058,0.2447215020656585,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617942631244659,0.8578368425369263,0.8578368425369263,1.0,1.0,-1.4179197549819946,0.6158376932144165,0.8020820617675781,0.2808240950107574,0.0,0.0,0.6584965586662292,119.3087921142578,124.0,12.07479190826416,-16383.3583984375,449.6390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.455078125,18000.0,0.0,0.0,0.3768546879291534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894876003265381,0.7894957661628723,-8.145871106535196e-06,0.0,0.0003824596060439,0.0,0.0,76.16983795166016,0.0,0.0,0.0,0.4707696139812469,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684590935707092,-1708.6729736328125,304.15631103515625,0.5598292946815491,0.1163139194250106,0.1090203896164894,293.43505859375,297.1499938964844,293.1499938964844,0.0466918610036373,-1406.625244140625,304.1781616210937,0.506769061088562,0.0883624926209449,0.089597463607788,293.2195739746094,297.1499938964844,293.1499938964844,0.320867657661438,-4507.95849609375,304.15777587890625,0.8491073846817017,0.4075106084346771,0.2875941395759582,293.2388000488281,297.1499938964844,293.1499938964844,0.3805770576000213,-6979.0732421875,304.1600646972656,0.8879022598266602,0.466797262430191,0.4451656937599182,293.2766418457031,297.1499938964844,293.1499938964844,0.0116265397518873,-3365.766845703125,302.5628356933594,0.3942043483257293,0.050000000745058,0.2450197339057922,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881408691406,1.0,0.3625763654708862,0.857559084892273,0.857559084892273,1.0,1.0,-1.4118741750717163,0.6130090951919556,0.7988650798797607,0.2793116271495819,0.0,0.0,0.657129168510437,120.79862213134766,112.0,-29.76959609985352,-16185.09765625,449.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.359375,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.916015625,18000.0,0.0,0.0,0.3739919364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762996256351471,0.763003945350647,-7.694504347455222e-06,0.0,0.0003795542870648,0.0,0.0,69.35225677490234,0.0,0.0,0.0,0.4710264205932617,4.0,0.0,1.0
382620,293.232177734375,297.1499938964844,293.1499938964844,0.0670948252081871,-1684.421142578125,304.1565246582031,0.5583377480506897,0.114675834774971,0.1074686273932457,293.4321594238281,297.1499938964844,293.1499938964844,0.0408503599464893,-1306.413330078125,304.17852783203125,0.4948354661464691,0.0817268937826156,0.0832097977399826,293.2192687988281,297.1499938964844,293.1499938964844,0.3191460371017456,-4488.73974609375,304.1581726074219,0.8500818014144897,0.4058056175708771,0.2863518595695495,293.2379455566406,297.1499938964844,293.1499938964844,0.3784139156341553,-6947.66796875,304.16046142578125,0.8889148235321045,0.464723140001297,0.4431374371051788,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126576274633,-3348.22705078125,302.5160827636719,0.3954786956310272,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1916809082031,1.0,0.3590126931667328,0.8570035099983215,0.8570035099983215,1.0,1.0,-1.398041844367981,0.6065475344657898,0.7914943099021912,0.2758679389953613,0.0,0.0,0.6530538201332092,118.8926239013672,100.0,5.361813068389893,-16045.97265625,437.8995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.607421875,18000.0,0.0,0.0,0.3681903481483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526666522026062,0.7526741623878479,-7.542599178123055e-06,0.0,0.0003736664075404,0.0,0.0,66.94889068603516,0.0,0.0,0.0,0.4658808410167694,4.0,0.0,1.0
382680,293.232177734375,297.1499938964844,293.1499938964844,0.0670948252081871,-1684.421142578125,304.1565246582031,0.5583377480506897,0.114675834774971,0.1074686273932457,293.4321594238281,297.1499938964844,293.1499938964844,0.0408503599464893,-1306.413330078125,304.17852783203125,0.4948354661464691,0.0817268937826156,0.0832097977399826,293.2192687988281,297.1499938964844,293.1499938964844,0.3191460371017456,-4488.73974609375,304.1581726074219,0.8500818014144897,0.4058056175708771,0.2863518595695495,293.2379455566406,297.1499938964844,293.1499938964844,0.3784139156341553,-6947.66796875,304.16046142578125,0.8889148235321045,0.464723140001297,0.4431374371051788,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126576274633,-3348.22705078125,302.5160827636719,0.3954786956310272,0.050000000745058,0.2447060495615005,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1916809082031,1.0,0.3590126931667328,0.8570035099983215,0.8570035099983215,1.0,1.0,-1.398041844367981,0.6065475344657898,0.7914943099021912,0.2758679389953613,0.0,0.0,0.6530538201332092,118.8926239013672,100.0,5.361813068389893,-16045.97265625,437.8995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.607421875,18000.0,0.0,0.0,0.3681903481483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526666522026062,0.7526741623878479,-7.542599178123055e-06,0.0,0.0003736664075404,0.0,0.0,66.94889068603516,0.0,0.0,0.0,0.4658808410167694,4.0,0.0,1.0
382740,293.229248046875,297.1499938964844,293.1499938964844,0.0656076893210411,-1657.93017578125,304.1568298339844,0.5607360005378723,0.1131865978240966,0.1059013083577156,293.4285888671875,297.1499938964844,293.1499938964844,0.0349931865930557,-1205.557373046875,304.17877197265625,0.4853332340717315,0.0753039792180061,0.0768755078315734,293.21875,297.1499938964844,293.1499938964844,0.3168981373310089,-4463.34619140625,304.1591796875,0.8557464480400085,0.4041581451892853,0.285047173500061,293.2369079589844,297.1499938964844,293.1499938964844,0.3756434917449951,-6906.98828125,304.1615600585937,0.8951209783554077,0.462707370519638,0.4410267770290375,293.27813720703125,297.1499938964844,293.1499938964844,0.0113388039171695,-3317.705322265625,302.47271728515625,0.399382472038269,0.050000000745058,0.2437418848276138,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523151874542236,0.8564479351043701,0.8564479351043701,1.0,1.0,-1.383299469947815,0.5996743440628052,0.783625066280365,0.2722034454345703,0.0,0.0,0.6444336771965027,113.50180053710938,88.0,13.985424041748049,-15837.59765625,417.3696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.1953125,18000.0,0.0,0.0,0.3624503314495086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351929545402527,0.7352003455162048,-7.392546194751048e-06,0.0,0.0003678409848362,0.0,0.0,63.700286865234375,0.0,0.0,0.0,0.4587397873401642,4.0,0.0,1.0
