time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.229248046875,297.1499938964844,293.1499938964844,0.0656076893210411,-1657.93017578125,304.1568298339844,0.5607360005378723,0.1131865978240966,0.1059013083577156,293.4285888671875,297.1499938964844,293.1499938964844,0.0349931865930557,-1205.557373046875,304.17877197265625,0.4853332340717315,0.0753039792180061,0.0768755078315734,293.21875,297.1499938964844,293.1499938964844,0.3168981373310089,-4463.34619140625,304.1591796875,0.8557464480400085,0.4041581451892853,0.285047173500061,293.2369079589844,297.1499938964844,293.1499938964844,0.3756434917449951,-6906.98828125,304.1615600585937,0.8951209783554077,0.462707370519638,0.4410267770290375,293.27813720703125,297.1499938964844,293.1499938964844,0.0113388039171695,-3317.705322265625,302.47271728515625,0.399382472038269,0.050000000745058,0.2437418848276138,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523151874542236,0.8564479351043701,0.8564479351043701,1.0,1.0,-1.383299469947815,0.5996743440628052,0.783625066280365,0.2722034454345703,0.0,0.0,0.6444336771965027,113.50180053710938,88.0,13.985424041748049,-15837.59765625,417.3696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.1953125,18000.0,0.0,0.0,0.3624503314495086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351929545402527,0.7352003455162048,-7.392546194751048e-06,0.0,0.0003678409848362,0.0,0.0,63.700286865234375,0.0,0.0,0.0,0.4587397873401642,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642243549227714,-1633.54345703125,304.1568298339844,0.5661543011665344,0.111860454082489,0.1044008061289787,293.4242858886719,297.1499938964844,293.1499938964844,0.0294648390263319,-1107.350341796875,304.1783752441406,0.4766616225242615,0.0691191479563713,0.0706765353679657,293.2179260253906,297.1499938964844,293.1499938964844,0.3148466944694519,-4440.3740234375,304.1595153808594,0.8650996685028076,0.402580589056015,0.2837282717227936,293.235595703125,297.1499938964844,293.1499938964844,0.3731092512607574,-6870.10009765625,304.16192626953125,0.9052996635437012,0.4607664048671722,0.4389003813266754,293.2782287597656,297.1499938964844,293.1499938964844,0.0111502585932612,-3284.41650390625,302.42938232421875,0.405056357383728,0.050000000745058,0.2423816621303558,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434728384017944,0.8559476137161255,0.8559476137161255,1.0,1.0,-1.3682881593704224,0.5926882028579712,0.775600016117096,0.2684924304485321,0.0,0.0,0.6355055570602417,105.9955596923828,76.0,10.057966232299805,-15609.978515625,392.1523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.248046875,18000.0,0.0,0.0,0.3566552102565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161646485328674,0.71617192029953,-7.227342393889557e-06,0.0,0.0003619596827775,0.0,0.0,60.26065444946289,0.0,0.0,0.0,0.4510181844234466,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642243549227714,-1633.54345703125,304.1568298339844,0.5661543011665344,0.111860454082489,0.1044008061289787,293.4242858886719,297.1499938964844,293.1499938964844,0.0294648390263319,-1107.350341796875,304.1783752441406,0.4766616225242615,0.0691191479563713,0.0706765353679657,293.2179260253906,297.1499938964844,293.1499938964844,0.3148466944694519,-4440.3740234375,304.1595153808594,0.8650996685028076,0.402580589056015,0.2837282717227936,293.235595703125,297.1499938964844,293.1499938964844,0.3731092512607574,-6870.10009765625,304.16192626953125,0.9052996635437012,0.4607664048671722,0.4389003813266754,293.2782287597656,297.1499938964844,293.1499938964844,0.0111502585932612,-3284.41650390625,302.42938232421875,0.405056357383728,0.050000000745058,0.2423816621303558,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434728384017944,0.8559476137161255,0.8559476137161255,1.0,1.0,-1.3682881593704224,0.5926882028579712,0.775600016117096,0.2684924304485321,0.0,0.0,0.6355055570602417,105.9955596923828,76.0,10.057966232299805,-15609.978515625,392.1523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.248046875,18000.0,0.0,0.0,0.3566552102565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161646485328674,0.71617192029953,-7.227342393889557e-06,0.0,0.0003619596827775,0.0,0.0,60.26065444946289,0.0,0.0,0.0,0.4510181844234466,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629490762948989,-1611.2601318359375,304.1566772460937,0.5742806792259216,0.1106904596090316,0.1029924154281616,293.4190979003906,297.1499938964844,293.1499938964844,0.0245318990200757,-1013.4451904296876,304.1770935058594,0.4679683744907379,0.0632193088531494,0.0646789371967315,293.2169189453125,297.1499938964844,293.1499938964844,0.3129455149173736,-4419.205078125,304.1595153808594,0.8779764175415039,0.4010656476020813,0.282415509223938,293.234130859375,297.1499938964844,293.1499938964844,0.3707573413848877,-6836.05615234375,304.161865234375,0.9202325344085692,0.4588955342769623,0.4367886781692505,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551744535565,-3249.5859375,302.3865051269531,0.4125098884105682,0.050000000745058,0.2407700568437576,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330985605716705,0.8554472327232361,0.8554472327232361,1.0,1.0,-1.353352427482605,0.5857415199279785,0.7676109671592712,0.2648264169692993,0.0,0.0,0.6266616582870483,97.15219116210938,64.0,3.692607879638672,-15376.1376953125,364.3810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3508007824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969354152679443,0.6969425082206726,-7.061892574711237e-06,0.0,0.0003560181939974,0.0,0.0,56.90946960449219,0.0,0.0,0.0,0.4432812929153442,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629490762948989,-1611.2601318359375,304.1566772460937,0.5742806792259216,0.1106904596090316,0.1029924154281616,293.4190979003906,297.1499938964844,293.1499938964844,0.0245318990200757,-1013.4451904296876,304.1770935058594,0.4679683744907379,0.0632193088531494,0.0646789371967315,293.2169189453125,297.1499938964844,293.1499938964844,0.3129455149173736,-4419.205078125,304.1595153808594,0.8779764175415039,0.4010656476020813,0.282415509223938,293.234130859375,297.1499938964844,293.1499938964844,0.3707573413848877,-6836.05615234375,304.161865234375,0.9202325344085692,0.4588955342769623,0.4367886781692505,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551744535565,-3249.5859375,302.3865051269531,0.4125098884105682,0.050000000745058,0.2407700568437576,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330985605716705,0.8554472327232361,0.8554472327232361,1.0,1.0,-1.353352427482605,0.5857415199279785,0.7676109671592712,0.2648264169692993,0.0,0.0,0.6266616582870483,97.15219116210938,64.0,3.692607879638672,-15376.1376953125,364.3810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3508007824420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969354152679443,0.6969425082206726,-7.061892574711237e-06,0.0,0.0003560181939974,0.0,0.0,56.90946960449219,0.0,0.0,0.0,0.4432812929153442,4.0,0.0,1.0
383100,293.22021484375,297.1499938964844,293.1499938964844,0.0623518116772174,-1600.88671875,304.15655517578125,0.5793074369430542,0.1101600006222724,0.1023259833455085,293.41619873046875,297.1499938964844,293.1499938964844,0.022324800491333,-967.9519653320312,304.1761779785156,0.4635058343410492,0.0603820122778415,0.0617773197591304,293.21636962890625,297.1499938964844,293.1499938964844,0.3120419979095459,-4409.17333984375,304.159423828125,0.8857567310333252,0.4003279507160187,0.2817641794681549,293.2333679199219,297.1499938964844,293.1499938964844,0.369638979434967,-6819.91015625,304.1617431640625,0.9295127391815186,0.4579828679561615,0.4357424080371856,293.27752685546875,297.1499938964844,293.1499938964844,0.0108571043238043,-3231.908935546875,302.36529541015625,0.4170791208744049,0.050000000745058,0.2399037629365921,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274729549884796,0.855197012424469,0.855197012424469,1.0,1.0,-1.3459914922714231,0.5823177099227905,0.7636737823486328,0.2630339562892914,0.0,0.0,0.6224125623703003,92.41067504882812,64.0,0.9335972666740416,-15260.1875,350.0201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478606045246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876357197761536,0.6876426935195923,-6.98256008035969e-06,0.0,0.000353034294676,0.0,0.0,55.33395004272461,0.0,0.0,0.0,0.4395631849765777,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617793090641498,-1590.9774169921875,304.1564025878906,0.5849741101264954,0.10966107994318,0.1016846671700477,293.4132080078125,297.1499938964844,293.1499938964844,0.0202927514910697,-923.322021484375,304.17510986328125,0.4591364562511444,0.0575976856052875,0.0589287355542182,293.2157897949219,297.1499938964844,293.1499938964844,0.3111607432365417,-4399.39599609375,304.1593017578125,0.8944791555404663,0.3996007442474365,0.2811165452003479,293.2325744628906,297.1499938964844,293.1499938964844,0.3685483932495117,-6804.17529296875,304.1615905761719,0.939815104007721,0.4570828080177307,0.4347031116485595,293.2771301269531,297.1499938964844,293.1499938964844,0.0107591962441802,-3214.125244140625,302.3442687988281,0.4223792850971222,0.050000000745058,0.239009290933609,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215973079204559,0.8549797534942627,0.8549797534942627,1.0,1.0,-1.3387033939361572,0.5789291858673096,0.7597742676734924,0.2612729072570801,0.0,0.0,0.6183015704154968,87.52084350585938,52.0,-1.2553398609161377,-15145.5478515625,335.49822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75,18000.0,0.0,0.0,0.3449203372001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786479949951172,0.6786549091339111,-6.9065245043020695e-06,0.0,0.0003500503080431,0.0,0.0,53.84022521972656,0.0,0.0,0.0,0.4359862804412842,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606762059032917,-1571.9609375,304.1560974121094,0.5981889367103577,0.1087080314755439,0.1004470437765121,293.4075012207031,297.1499938964844,293.1499938964844,0.0166932251304388,-835.3147583007812,304.1727294921875,0.4513941407203674,0.0520866177976131,0.0533089637756347,293.2146911621094,297.1499938964844,293.1499938964844,0.3094302117824554,-4380.1865234375,304.1590881347656,0.915744960308075,0.3981579542160034,0.2798255681991577,293.2310485839844,297.1499938964844,293.1499938964844,0.3664113283157348,-6773.3212890625,304.1612854003906,0.9626350402832032,0.4553009271621704,0.4326363801956177,293.276123046875,297.1499938964844,293.1499938964844,0.0105647332966327,-3178.33447265625,302.30279541015625,0.4358471035957336,0.050000000745058,0.2371630221605301,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091722428798675,0.8545452356338501,0.8545452356338501,1.0,1.0,-1.3242250680923462,0.5721942186355591,0.7520307898521423,0.2578134536743164,0.0,0.0,0.610479474067688,77.4397964477539,40.0,-3.6689276695251465,-14919.716796875,306.2543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.515625,18000.0,0.0,0.0,0.3390673398971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616856455802917,0.6616923809051514,-6.765245871065417e-06,0.0,0.0003441102453507,0.0,0.0,51.10066223144531,0.0,0.0,0.0,0.4292854368686676,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606762059032917,-1571.9609375,304.1560974121094,0.5981889367103577,0.1087080314755439,0.1004470437765121,293.4075012207031,297.1499938964844,293.1499938964844,0.0166932251304388,-835.3147583007812,304.1727294921875,0.4513941407203674,0.0520866177976131,0.0533089637756347,293.2146911621094,297.1499938964844,293.1499938964844,0.3094302117824554,-4380.1865234375,304.1590881347656,0.915744960308075,0.3981579542160034,0.2798255681991577,293.2310485839844,297.1499938964844,293.1499938964844,0.3664113283157348,-6773.3212890625,304.1612854003906,0.9626350402832032,0.4553009271621704,0.4326363801956177,293.276123046875,297.1499938964844,293.1499938964844,0.0105647332966327,-3178.33447265625,302.30279541015625,0.4358471035957336,0.050000000745058,0.2371630221605301,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091722428798675,0.8545452356338501,0.8545452356338501,1.0,1.0,-1.3242250680923462,0.5721942186355591,0.7520307898521423,0.2578134536743164,0.0,0.0,0.610479474067688,77.4397964477539,40.0,-3.6689276695251465,-14919.716796875,306.2543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.515625,18000.0,0.0,0.0,0.3390673398971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616856455802917,0.6616923809051514,-6.765245871065417e-06,0.0,0.0003441102453507,0.0,0.0,51.10066223144531,0.0,0.0,0.0,0.4292854368686676,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596098862588405,-1553.675048828125,304.1558532714844,0.6143205165863037,0.1078230068087577,0.0992476493120193,293.4028015136719,297.1499938964844,293.1499938964844,0.0144687918946146,-774.382080078125,304.121337890625,0.4550928771495819,0.050000000745058,0.0496215000748634,293.2136535644531,297.1499938964844,293.1499938964844,0.307728111743927,-4361.27734375,304.1589050292969,0.9449625611305236,0.3967263996601105,0.2785294651985168,293.2296142578125,297.1499938964844,293.1499938964844,0.3643175065517425,-6743.060546875,304.1610107421875,0.9871928691864014,0.4535374343395233,0.4305699169635772,293.2749328613281,297.1499938964844,293.1499938964844,0.0103711513802409,-3142.089599609375,302.261962890625,0.4549295902252197,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959896326065063,0.8541106581687927,0.8541106581687927,1.0,1.0,-1.312005877494812,0.5665029883384705,0.7455028891563416,0.2549253404140472,0.0,0.0,0.6032227277755737,66.96224212646484,28.0,-7.408044815063477,-14710.85546875,277.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.33330038189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459729075431824,0.6459795236587524,-6.637352726102108e-06,0.0,0.0003382575232535,0.0,0.0,48.65616989135742,0.0,0.0,0.0,0.4231484830379486,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596098862588405,-1553.675048828125,304.1558532714844,0.6143205165863037,0.1078230068087577,0.0992476493120193,293.4028015136719,297.1499938964844,293.1499938964844,0.0144687918946146,-774.382080078125,304.121337890625,0.4550928771495819,0.050000000745058,0.0496215000748634,293.2136535644531,297.1499938964844,293.1499938964844,0.307728111743927,-4361.27734375,304.1589050292969,0.9449625611305236,0.3967263996601105,0.2785294651985168,293.2296142578125,297.1499938964844,293.1499938964844,0.3643175065517425,-6743.060546875,304.1610107421875,0.9871928691864014,0.4535374343395233,0.4305699169635772,293.2749328613281,297.1499938964844,293.1499938964844,0.0103711513802409,-3142.089599609375,302.261962890625,0.4549295902252197,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959896326065063,0.8541106581687927,0.8541106581687927,1.0,1.0,-1.312005877494812,0.5665029883384705,0.7455028891563416,0.2549253404140472,0.0,0.0,0.6032227277755737,66.96224212646484,28.0,-7.408044815063477,-14710.85546875,277.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.708984375,18000.0,0.0,0.0,0.33330038189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459729075431824,0.6459795236587524,-6.637352726102108e-06,0.0,0.0003382575232535,0.0,0.0,48.65616989135742,0.0,0.0,0.0,0.4231484830379486,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586382374167442,-1537.0732421875,304.155517578125,0.6302439570426941,0.1069975420832634,0.0981676802039146,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799760654568,-762.0636596679688,304.0248107910156,0.4753672480583191,0.050000000745058,0.0492302291095256,293.21246337890625,297.1499938964844,293.1499938964844,0.3060765862464905,-4342.86962890625,304.1587219238281,0.9738684296607972,0.3953533172607422,0.2772953808307647,293.2210998535156,297.1499938964844,293.1499938964844,0.3479462265968323,-6491.8662109375,304.1868896484375,0.9990000128746032,0.4531883299350738,0.4135797321796417,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981600746512,-3109.1806640625,302.2221374511719,0.4753672182559967,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817713320255279,0.8537053465843201,0.8537053465843201,1.0,1.0,-1.286329984664917,0.5545372366905212,0.7317928075790405,0.2491097748279571,0.0,0.0,0.5970311760902405,57.46082305908203,31.0,12.089012145996094,-14434.46484375,246.5324249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757751464844,309.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.150390625,18000.0,0.0,0.0,0.3277031779289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333222389221191,0.6333287954330444,-6.532844054163434e-06,0.0,0.0003325770667288,0.0,0.0,46.73099136352539,0.0,0.0,0.0,0.4181888997554779,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586382374167442,-1537.0732421875,304.155517578125,0.6302439570426941,0.1069975420832634,0.0981676802039146,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799760654568,-762.0636596679688,304.0248107910156,0.4753672480583191,0.050000000745058,0.0492302291095256,293.21246337890625,297.1499938964844,293.1499938964844,0.3060765862464905,-4342.86962890625,304.1587219238281,0.9738684296607972,0.3953533172607422,0.2772953808307647,293.2210998535156,297.1499938964844,293.1499938964844,0.3479462265968323,-6491.8662109375,304.1868896484375,0.9990000128746032,0.4531883299350738,0.4135797321796417,293.2734680175781,297.1499938964844,293.1499938964844,0.0101981600746512,-3109.1806640625,302.2221374511719,0.4753672182559967,0.050000000745058,0.2335269600152969,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817713320255279,0.8537053465843201,0.8537053465843201,1.0,1.0,-1.286329984664917,0.5545372366905212,0.7317928075790405,0.2491097748279571,0.0,0.0,0.5970311760902405,57.46082305908203,31.0,12.089012145996094,-14434.46484375,246.5324249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757751464844,309.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.150390625,18000.0,0.0,0.0,0.3277031779289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333222389221191,0.6333287954330444,-6.532844054163434e-06,0.0,0.0003325770667288,0.0,0.0,46.73099136352539,0.0,0.0,0.0,0.4181888997554779,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572367720305919,-1512.5599365234375,304.1560363769531,0.6394729614257812,0.105726346373558,0.0969279259443283,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324234142899,-749.7438354492188,303.91522216796875,0.485658198595047,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033278584480285,-4311.134765625,304.16033935546875,0.9895399808883668,0.3939150273799896,0.2761745154857635,293.1796875,297.1499938964844,293.1499938964844,0.323165625333786,-6113.29931640625,304.2149658203125,0.9990000128746032,0.4597458243370056,0.3899638056755066,293.2717590332031,297.1499938964844,293.1499938964844,0.0100425211712718,-3075.364013671875,302.1909484863281,0.485658198595047,0.050000000745058,0.2325783669948578,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716791331768036,0.8533000349998474,0.8533000349998474,1.0,1.0,-1.2537614107131958,0.5394203066825867,0.7143411040306091,0.2417474687099456,0.0,0.0,0.5809342861175537,51.92147064208984,49.0,36.14587020874024,-14034.328125,222.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6058044433594,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.353515625,18000.0,0.0,0.0,0.3216589987277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075665354728699,0.6075728535652161,-6.369342827383662e-06,0.0,0.0003264429979026,0.0,0.0,43.224700927734375,0.0,0.0,0.0,0.4086746275424957,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572367720305919,-1512.5599365234375,304.1560363769531,0.6394729614257812,0.105726346373558,0.0969279259443283,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324234142899,-749.7438354492188,303.91522216796875,0.485658198595047,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033278584480285,-4311.134765625,304.16033935546875,0.9895399808883668,0.3939150273799896,0.2761745154857635,293.1796875,297.1499938964844,293.1499938964844,0.323165625333786,-6113.29931640625,304.2149658203125,0.9990000128746032,0.4597458243370056,0.3899638056755066,293.2717590332031,297.1499938964844,293.1499938964844,0.0100425211712718,-3075.364013671875,302.1909484863281,0.485658198595047,0.050000000745058,0.2325783669948578,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716791331768036,0.8533000349998474,0.8533000349998474,1.0,1.0,-1.2537614107131958,0.5394203066825867,0.7143411040306091,0.2417474687099456,0.0,0.0,0.5809342861175537,51.92147064208984,49.0,36.14587020874024,-14034.328125,222.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6058044433594,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.353515625,18000.0,0.0,0.0,0.3216589987277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075665354728699,0.6075728535652161,-6.369342827383662e-06,0.0,0.0003264429979026,0.0,0.0,43.224700927734375,0.0,0.0,0.0,0.4086746275424957,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567075349390506,-1503.5721435546875,304.1558837890625,0.6404106020927429,0.1051776558160781,0.096360333263874,293.41607666015625,297.1499938964844,293.1499938964844,0.0133639341220259,-745.6034545898438,303.8558349609375,0.4873884916305542,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.302525132894516,-4302.25390625,304.159912109375,0.9917665123939514,0.393170028924942,0.2756350636482239,293.1581420898437,297.1499938964844,293.1499938964844,0.3186200559139251,-6047.24365234375,304.2112121582031,0.9990000128746032,0.4636017084121704,0.3859084248542785,293.2708435058594,297.1499938964844,293.1499938964844,0.0100006572902202,-3067.703857421875,302.1727905273437,0.4873884916305542,0.050000000745058,0.232421189546585,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702432572841644,0.8530973792076111,0.8530973792076111,1.0,1.0,-1.2473268508911133,0.5364286303520203,0.710898220539093,0.2402963042259216,0.0,0.0,0.5740506052970886,50.98971557617188,49.0,12.583988189697266,-13883.6611328125,218.3297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63885498046875,309.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18258.158203125,18000.0,0.0,0.0,0.3183842003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925646424293518,0.5925709009170532,-6.261325324885547e-06,0.0,0.0003231194859836,0.0,0.0,41.18965148925781,0.0,0.0,0.0,0.4031825363636017,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563782677054405,-1498.2344970703125,304.1553955078125,0.6388629078865051,0.1046811416745185,0.0959004759788513,293.421630859375,297.1499938964844,293.1499938964844,0.0132337538525462,-742.9634399414062,303.79351806640625,0.4869283139705658,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022107183933258,-4299.26806640625,304.1586608886719,0.9905548095703124,0.3924177587032318,0.2751219570636749,293.1430969238281,297.1499938964844,293.1499938964844,0.3194816410541534,-6065.67138671875,304.19842529296875,0.9990000128746032,0.4664605855941772,0.3869859576225281,293.2698974609375,297.1499938964844,293.1499938964844,0.0099839325994253,-3066.799560546875,302.15203857421875,0.4869283139705658,0.050000000745058,0.232462927699089,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707975208759308,0.8530035614967346,0.8530035614967346,1.0,1.0,-1.24750816822052,0.5364983677864075,0.7110098004341125,0.2403506189584732,0.0,0.0,0.5699039697647095,51.21528244018555,67.0,-20.52059936523437,-13795.58984375,218.8731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,308.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18212.037109375,18000.0,0.0,0.0,0.3150771558284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809118747711182,0.58091801404953,-6.167858373373747e-06,0.0,0.0003197632613591,0.0,0.0,39.59892272949219,0.0,0.0,0.0,0.398849606513977,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560243912041187,-1493.07177734375,304.1542053222656,0.6300473809242249,0.1037278771400451,0.0951492115855217,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400024354457,-740.2831420898438,303.6612854003906,0.4808200299739837,0.050000000745058,0.0491245575249195,293.2113342285156,297.1499938964844,293.1499938964844,0.3023512959480285,-4302.38916015625,304.1555480957031,0.979512631893158,0.3908816874027252,0.2741499245166778,293.1383972167969,297.1499938964844,293.1499938964844,0.3338794410228729,-6297.9736328125,304.15789794921875,0.9990000128746032,0.4676602482795715,0.4012627899646759,293.2686462402344,297.1499938964844,293.1499938964844,0.0099970297887921,-3077.10693359375,302.1049499511719,0.4808200299739837,0.050000000745058,0.2330257445573806,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.277064710855484,0.8528158068656921,0.8528158068656921,1.0,1.0,-1.263386368751526,0.5438251495361328,0.7195612192153931,0.2439187467098236,0.0,0.0,0.5700166821479797,54.4483642578125,70.0,-69.00016021728516,-13809.642578125,231.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687927246094,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.50390625,18000.0,0.0,0.0,0.308965265750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573113203048706,0.5731192827224731,-6.075998498999979e-06,0.0,0.0003135604492854,0.0,0.0,38.40272903442383,0.0,0.0,0.0,0.3956229984760284,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560243912041187,-1493.07177734375,304.1542053222656,0.6300473809242249,0.1037278771400451,0.0951492115855217,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400024354457,-740.2831420898438,303.6612854003906,0.4808200299739837,0.050000000745058,0.0491245575249195,293.2113342285156,297.1499938964844,293.1499938964844,0.3023512959480285,-4302.38916015625,304.1555480957031,0.979512631893158,0.3908816874027252,0.2741499245166778,293.1383972167969,297.1499938964844,293.1499938964844,0.3338794410228729,-6297.9736328125,304.15789794921875,0.9990000128746032,0.4676602482795715,0.4012627899646759,293.2686462402344,297.1499938964844,293.1499938964844,0.0099970297887921,-3077.10693359375,302.1049499511719,0.4808200299739837,0.050000000745058,0.2330257445573806,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.277064710855484,0.8528158068656921,0.8528158068656921,1.0,1.0,-1.263386368751526,0.5438251495361328,0.7195612192153931,0.2439187467098236,0.0,0.0,0.5700166821479797,54.4483642578125,70.0,-69.00016021728516,-13809.642578125,231.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687927246094,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.50390625,18000.0,0.0,0.0,0.308965265750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573113203048706,0.5731192827224731,-6.075998498999979e-06,0.0,0.0003135604492854,0.0,0.0,38.40272903442383,0.0,0.0,0.0,0.3956229984760284,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556601248681545,-1487.6279296875,304.1534118652344,0.6214635968208313,0.1027883067727088,0.0944218710064888,293.4476623535156,297.1499938964844,293.1499938964844,0.0128328287973999,-736.99609375,303.5217590332031,0.4742706716060638,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023877739906311,-4303.89306640625,304.1537170410156,0.9673522710800172,0.3893324434757232,0.2731678485870361,293.16070556640625,297.1499938964844,293.1499938964844,0.3494959473609924,-6541.5048828125,304.12969970703125,0.9990000128746032,0.4634653329849243,0.4159673750400543,293.26873779296875,297.1499938964844,293.1499938964844,0.010004305280745,-3085.903076171875,302.0548095703125,0.4742706716060638,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829454839229584,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.279862403869629,0.5513890981674194,0.7284733057022095,0.2477845996618271,0.0,0.0,0.5778158903121948,57.900997161865234,73.0,-63.72483444213867,-13922.9150390625,245.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5419006347656,308.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.046875,18000.0,0.0,0.0,0.3043705821037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833584666252136,0.5833646059036255,-6.115503765613539e-06,0.0,0.0003088974626734,0.0,0.0,39.549224853515625,0.0,0.0,0.0,0.3989689350128174,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556601248681545,-1487.6279296875,304.1534118652344,0.6214635968208313,0.1027883067727088,0.0944218710064888,293.4476623535156,297.1499938964844,293.1499938964844,0.0128328287973999,-736.99609375,303.5217590332031,0.4742706716060638,0.050000000745058,0.0492512248456478,293.2113037109375,297.1499938964844,293.1499938964844,0.3023877739906311,-4303.89306640625,304.1537170410156,0.9673522710800172,0.3893324434757232,0.2731678485870361,293.16070556640625,297.1499938964844,293.1499938964844,0.3494959473609924,-6541.5048828125,304.12969970703125,0.9990000128746032,0.4634653329849243,0.4159673750400543,293.26873779296875,297.1499938964844,293.1499938964844,0.010004305280745,-3085.903076171875,302.0548095703125,0.4742706716060638,0.050000000745058,0.2336266040802002,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829454839229584,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.279862403869629,0.5513890981674194,0.7284733057022095,0.2477845996618271,0.0,0.0,0.5778158903121948,57.900997161865234,73.0,-63.72483444213867,-13922.9150390625,245.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5419006347656,308.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.046875,18000.0,0.0,0.0,0.3043705821037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833584666252136,0.5833646059036255,-6.115503765613539e-06,0.0,0.0003088974626734,0.0,0.0,39.549224853515625,0.0,0.0,0.0,0.3989689350128174,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551604367792606,-1479.558349609375,304.1531066894531,0.6133103370666504,0.10191510617733,0.0937100350856781,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872064381837,-731.8367309570312,303.377197265625,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017677664756775,-4297.2880859375,304.1535339355469,0.9552648663520812,0.3877521753311157,0.2721660137176513,293.1933288574219,297.1499938964844,293.1499938964844,0.364147424697876,-6764.41796875,304.1122436523437,0.9990000128746032,0.4565973579883575,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099860019981861,-3087.380615234375,302.00494384765625,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747717857361,0.8519738912582397,0.8519738912582397,1.0,1.0,-1.2952405214309692,0.5584146976470947,0.7368258833885193,0.2514048814773559,0.0,0.0,0.5873647332191467,61.253902435302734,76.0,-44.19265365600586,-14031.8759765625,258.2976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016967773437,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.66796875,18000.0,0.0,0.0,0.301656037569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000111103057861,0.6000173091888428,-6.222419415280456e-06,0.0,0.0003061425231862,0.0,0.0,41.68922805786133,0.0,0.0,0.0,0.4050032794475555,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551604367792606,-1479.558349609375,304.1531066894531,0.6133103370666504,0.10191510617733,0.0937100350856781,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872064381837,-731.8367309570312,303.377197265625,0.467526376247406,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017677664756775,-4297.2880859375,304.1535339355469,0.9552648663520812,0.3877521753311157,0.2721660137176513,293.1933288574219,297.1499938964844,293.1499938964844,0.364147424697876,-6764.41796875,304.1122436523437,0.9990000128746032,0.4565973579883575,0.4297885596752167,293.2701416015625,297.1499938964844,293.1499938964844,0.0099860019981861,-3087.380615234375,302.00494384765625,0.467526376247406,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747717857361,0.8519738912582397,0.8519738912582397,1.0,1.0,-1.2952405214309692,0.5584146976470947,0.7368258833885193,0.2514048814773559,0.0,0.0,0.5873647332191467,61.253902435302734,76.0,-44.19265365600586,-14031.8759765625,258.2976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016967773437,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.66796875,18000.0,0.0,0.0,0.301656037569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000111103057861,0.6000173091888428,-6.222419415280456e-06,0.0,0.0003061425231862,0.0,0.0,41.68922805786133,0.0,0.0,0.0,0.4050032794475555,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549498945474624,-1476.07080078125,304.1524353027344,0.6031954288482666,0.1015820354223251,0.0934870392084121,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289329931139,-725.5811767578125,303.2276611328125,0.4569120109081268,0.050000000745058,0.049554843455553,293.21160888671875,297.1499938964844,293.1499938964844,0.3004985451698303,-4282.728515625,304.154541015625,0.9383835792541504,0.3861658275127411,0.2712014019489288,293.2221984863281,297.1499938964844,293.1499938964844,0.3631157875061035,-6742.00927734375,304.1275329589844,0.987696647644043,0.4495956301689148,0.4278036952018738,293.272216796875,297.1499938964844,293.1499938964844,0.0099628996104002,-3085.57080078125,301.956787109375,0.4569120109081268,0.050000000745058,0.2350668460130691,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0928955078125,1.0,0.293702632188797,0.8513196706771851,0.8513196706771851,1.0,1.0,-1.292698860168457,0.5571208000183105,0.7355780601501465,0.250981867313385,0.0,0.0,0.596246600151062,65.78970336914062,79.0,1.3924098014831543,-14025.982421875,267.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994201660156,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.630859375,18000.0,0.0,0.0,0.3006733059883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195610165596008,0.6195673942565918,-6.364255114021944e-06,0.0,0.0003051451931241,0.0,0.0,44.3807487487793,0.0,0.0,0.0,0.412267118692398,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549498945474624,-1476.07080078125,304.1524353027344,0.6031954288482666,0.1015820354223251,0.0934870392084121,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289329931139,-725.5811767578125,303.2276611328125,0.4569120109081268,0.050000000745058,0.049554843455553,293.21160888671875,297.1499938964844,293.1499938964844,0.3004985451698303,-4282.728515625,304.154541015625,0.9383835792541504,0.3861658275127411,0.2712014019489288,293.2221984863281,297.1499938964844,293.1499938964844,0.3631157875061035,-6742.00927734375,304.1275329589844,0.987696647644043,0.4495956301689148,0.4278036952018738,293.272216796875,297.1499938964844,293.1499938964844,0.0099628996104002,-3085.57080078125,301.956787109375,0.4569120109081268,0.050000000745058,0.2350668460130691,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0928955078125,1.0,0.293702632188797,0.8513196706771851,0.8513196706771851,1.0,1.0,-1.292698860168457,0.5571208000183105,0.7355780601501465,0.250981867313385,0.0,0.0,0.596246600151062,65.78970336914062,79.0,1.3924098014831543,-14025.982421875,267.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994201660156,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.630859375,18000.0,0.0,0.0,0.3006733059883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195610165596008,0.6195673942565918,-6.364255114021944e-06,0.0,0.0003051451931241,0.0,0.0,44.3807487487793,0.0,0.0,0.0,0.412267118692398,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.054778803139925,-1473.0267333984375,304.1523132324219,0.5984467267990112,0.1013342663645744,0.0933906286954879,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816927567124,-721.4763793945312,303.1514892578125,0.4520973861217499,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994774580001831,-4270.80908203125,304.15557861328125,0.9303590059280396,0.3853431642055511,0.2707028090953827,293.2287902832031,297.1499938964844,293.1499938964844,0.3606730699539184,-6702.4345703125,304.1360168457031,0.9804484248161316,0.4473872184753418,0.4254603385925293,293.2733459472656,297.1499938964844,293.1499938964844,0.0099393352866172,-3080.944580078125,301.93475341796875,0.4520973861217499,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959345579147339,0.8509925007820129,0.8509925007820129,1.0,1.0,-1.2897729873657229,0.555723249912262,0.7340496778488159,0.2503435909748077,0.0,0.0,0.5979345440864563,67.98636627197266,79.0,15.73914623260498,-13981.30078125,270.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.7109375,18000.0,0.0,0.0,0.3006047010421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252354979515076,0.6252419352531433,-6.418247721740045e-06,0.0,0.0003050755767617,0.0,0.0,45.25365829467773,0.0,0.0,0.0,0.414522111415863,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.054563008248806,-1469.299072265625,304.1522827148437,0.5938894152641296,0.1009985730051994,0.0932068154215812,293.4912109375,297.1499938964844,293.1499938964844,0.0120371747761964,-717.5081176757812,303.0733337402344,0.4478865563869476,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985836565494537,-4260.5,304.1561889648437,0.9230665564537048,0.3845116794109344,0.2701890766620636,293.2325744628906,297.1499938964844,293.1499938964844,0.3588900864124298,-6673.72119140625,304.1417541503906,0.9737350344657898,0.4456409215927124,0.4236919283866882,293.2745056152344,297.1499938964844,293.1499938964844,0.0099178692325949,-3077.286376953125,301.9115600585937,0.4478865563869476,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980474233627319,0.8507006764411926,0.8507006764411926,1.0,1.0,-1.28738272190094,0.5545731782913208,0.7328096032142639,0.2498407661914825,0.0,0.0,0.5996736884117126,70.04650115966797,82.0,16.546968460083008,-13930.8251953125,274.5061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4765625,18000.0,0.0,0.0,0.3007196187973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291983723640442,0.6292048096656799,-6.455392394855153e-06,0.0,0.0003051921958103,0.0,0.0,45.86596298217773,0.0,0.0,0.0,0.4161499142646789,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539840385317802,-1459.4212646484375,304.1524963378906,0.5851243734359741,0.1001599729061126,0.0926455929875373,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463944479823,-709.376708984375,302.9119873046875,0.4407297372817993,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969019114971161,-4241.24267578125,304.15692138671875,0.9103659987449646,0.382848709821701,0.269147515296936,293.2359924316406,297.1499938964844,293.1499938964844,0.3561671376228332,-6630.5791015625,304.14892578125,0.9613295793533324,0.4428510367870331,0.4210288226604461,293.2767333984375,297.1499938964844,293.1499938964844,0.0098751988261938,-3070.42529296875,301.86376953125,0.4407297372817993,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019883632659912,0.8501169085502625,0.8501169085502625,1.0,1.0,-1.2833247184753418,0.5526037812232971,0.7307209968566895,0.2490147650241851,0.0,0.0,0.6028683185577393,73.89348602294922,85.0,14.909628868103027,-13842.9365234375,281.2816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.509765625,18000.0,0.0,0.0,0.3013626039028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364166736602783,0.6364231705665588,-6.515399036288727e-06,0.0,0.000305844732793,0.0,0.0,46.949520111083984,0.0,0.0,0.0,0.4189815819263458,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539840385317802,-1459.4212646484375,304.1524963378906,0.5851243734359741,0.1001599729061126,0.0926455929875373,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463944479823,-709.376708984375,302.9119873046875,0.4407297372817993,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969019114971161,-4241.24267578125,304.15692138671875,0.9103659987449646,0.382848709821701,0.269147515296936,293.2359924316406,297.1499938964844,293.1499938964844,0.3561671376228332,-6630.5791015625,304.14892578125,0.9613295793533324,0.4428510367870331,0.4210288226604461,293.2767333984375,297.1499938964844,293.1499938964844,0.0098751988261938,-3070.42529296875,301.86376953125,0.4407297372817993,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019883632659912,0.8501169085502625,0.8501169085502625,1.0,1.0,-1.2833247184753418,0.5526037812232971,0.7307209968566895,0.2490147650241851,0.0,0.0,0.6028683185577393,73.89348602294922,85.0,14.909628868103027,-13842.9365234375,281.2816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.509765625,18000.0,0.0,0.0,0.3013626039028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364166736602783,0.6364231705665588,-6.515399036288727e-06,0.0,0.000305844732793,0.0,0.0,46.949520111083984,0.0,0.0,0.0,0.4189815819263458,4.0,0.0,1.0
