time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532820411026477,-1447.4937744140625,304.15283203125,0.5768018960952759,0.0992186293005943,0.0919537022709846,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506445825099,-700.7167358398438,302.7451477050781,0.4347625374794006,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952044010162353,-4221.84326171875,304.1574401855469,0.8999588489532471,0.3811937272548675,0.2681030929088592,293.2369689941406,297.1499938964844,293.1499938964844,0.3537941873073578,-6593.8154296875,304.1531677246094,0.9497926831245422,0.4404726028442383,0.4188673198223114,293.27880859375,297.1499938964844,293.1499938964844,0.0098290657624602,-3062.74267578125,301.8156433105469,0.4347625374794006,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056383728981018,0.8495331406593323,0.8495331406593323,1.0,1.0,-1.2796415090560913,0.5508037805557251,0.7288377285003662,0.2482886165380478,0.0,0.0,0.6047629714012146,77.49923706054688,88.0,14.04075050354004,-13760.8896484375,287.6398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.908203125,18000.0,0.0,0.0,0.3023635447025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413546800613403,0.6413612365722656,-6.558779659826541e-06,0.0,0.0003068605437874,0.0,0.0,47.7130126953125,0.0,0.0,0.0,0.4209325015544891,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532820411026477,-1447.4937744140625,304.15283203125,0.5768018960952759,0.0992186293005943,0.0919537022709846,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506445825099,-700.7167358398438,302.7451477050781,0.4347625374794006,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952044010162353,-4221.84326171875,304.1574401855469,0.8999588489532471,0.3811937272548675,0.2681030929088592,293.2369689941406,297.1499938964844,293.1499938964844,0.3537941873073578,-6593.8154296875,304.1531677246094,0.9497926831245422,0.4404726028442383,0.4188673198223114,293.27880859375,297.1499938964844,293.1499938964844,0.0098290657624602,-3062.74267578125,301.8156433105469,0.4347625374794006,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056383728981018,0.8495331406593323,0.8495331406593323,1.0,1.0,-1.2796415090560913,0.5508037805557251,0.7288377285003662,0.2482886165380478,0.0,0.0,0.6047629714012146,77.49923706054688,88.0,14.04075050354004,-13760.8896484375,287.6398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.908203125,18000.0,0.0,0.0,0.3023635447025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413546800613403,0.6413612365722656,-6.558779659826541e-06,0.0,0.0003068605437874,0.0,0.0,47.7130126953125,0.0,0.0,0.0,0.4209325015544891,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525345429778099,-1434.840087890625,304.15313720703125,0.5689238905906677,0.0982462093234062,0.0912156030535698,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525245010852,-691.5932006835938,302.5731811523437,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935017943382263,-4202.40478515625,304.15777587890625,0.8908012509346008,0.3795470297336578,0.267059862613678,293.2370300292969,297.1499938964844,293.1499938964844,0.3515248000621795,-6559.21875,304.1558837890625,0.9389017820358276,0.438256561756134,0.4168939292430877,293.28082275390625,297.1499938964844,293.1499938964844,0.009780422784388,-3054.44482421875,301.7671203613281,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090740144252777,0.8490638732910156,0.8490638732910156,1.0,1.0,-1.2760863304138184,0.5490675568580627,0.7270187735557556,0.2476125359535217,0.0,0.0,0.6053766012191772,80.94693756103516,91.0,13.963844299316406,-13683.0615234375,293.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.779296875,18000.0,0.0,0.0,0.3034918904304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437382102012634,0.6437448263168335,-6.582778496522224e-06,0.0,0.0003080056922044,0.0,0.0,48.10200119018555,0.0,0.0,0.0,0.4219036698341369,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525345429778099,-1434.840087890625,304.15313720703125,0.5689238905906677,0.0982462093234062,0.0912156030535698,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525245010852,-691.5932006835938,302.5731811523437,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935017943382263,-4202.40478515625,304.15777587890625,0.8908012509346008,0.3795470297336578,0.267059862613678,293.2370300292969,297.1499938964844,293.1499938964844,0.3515248000621795,-6559.21875,304.1558837890625,0.9389017820358276,0.438256561756134,0.4168939292430877,293.28082275390625,297.1499938964844,293.1499938964844,0.009780422784388,-3054.44482421875,301.7671203613281,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090740144252777,0.8490638732910156,0.8490638732910156,1.0,1.0,-1.2760863304138184,0.5490675568580627,0.7270187735557556,0.2476125359535217,0.0,0.0,0.6053766012191772,80.94693756103516,91.0,13.963844299316406,-13683.0615234375,293.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.779296875,18000.0,0.0,0.0,0.3034918904304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437382102012634,0.6437448263168335,-6.582778496522224e-06,0.0,0.0003080056922044,0.0,0.0,48.10200119018555,0.0,0.0,0.0,0.4219036698341369,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517699941992759,-1421.9351806640625,304.1533508300781,0.5614698529243469,0.0972699671983718,0.0904653146862983,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533259481191,-682.0172729492188,302.3964233398437,0.4251662790775299,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917839288711548,-4182.787109375,304.1580505371094,0.882385790348053,0.3779073357582092,0.2660183906555176,293.2366943359375,297.1499938964844,293.1499938964844,0.349270224571228,-6525.19140625,304.1576538085937,0.928635835647583,0.4361179172992706,0.4150035083293915,293.28277587890625,297.1499938964844,293.1499938964844,0.0097294310107827,-3045.513671875,301.7182922363281,0.4251662790775299,0.050000000745058,0.2385836839675903,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123463094234466,0.8485946655273438,0.8485946655273438,1.0,1.0,-1.272587776184082,0.5473541617393494,0.7252336144447327,0.2469621002674102,0.0,0.0,0.6045666933059692,84.28374481201172,94.0,14.458172798156738,-13607.52734375,299.4449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.3045511841773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433078646659851,0.6433144211769104,-6.585364644706715e-06,0.0,0.0003090807294938,0.0,0.0,48.07197570800781,0.0,0.0,0.0,0.4217914938926697,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517699941992759,-1421.9351806640625,304.1533508300781,0.5614698529243469,0.0972699671983718,0.0904653146862983,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533259481191,-682.0172729492188,302.3964233398437,0.4251662790775299,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917839288711548,-4182.787109375,304.1580505371094,0.882385790348053,0.3779073357582092,0.2660183906555176,293.2366943359375,297.1499938964844,293.1499938964844,0.349270224571228,-6525.19140625,304.1576538085937,0.928635835647583,0.4361179172992706,0.4150035083293915,293.28277587890625,297.1499938964844,293.1499938964844,0.0097294310107827,-3045.513671875,301.7182922363281,0.4251662790775299,0.050000000745058,0.2385836839675903,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123463094234466,0.8485946655273438,0.8485946655273438,1.0,1.0,-1.272587776184082,0.5473541617393494,0.7252336144447327,0.2469621002674102,0.0,0.0,0.6045666933059692,84.28374481201172,94.0,14.458172798156738,-13607.52734375,299.4449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.3045511841773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433078646659851,0.6433144211769104,-6.585364644706715e-06,0.0,0.0003090807294938,0.0,0.0,48.07197570800781,0.0,0.0,0.0,0.4217914938926697,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513862892985343,-1415.472900390625,304.1534423828125,0.557891309261322,0.0967837274074554,0.0900900289416313,293.5616760253906,297.1499938964844,293.1499938964844,0.0107040191069245,-677.0812377929688,302.3062744140625,0.4231227338314056,0.050000000745058,0.0503618232905864,293.2134094238281,297.1499938964844,293.1499938964844,0.2909231781959533,-4172.955078125,304.1581420898437,0.8784146904945374,0.3770897388458252,0.265498399734497,293.2364501953125,297.1499938964844,293.1499938964844,0.3481456637382507,-6508.30517578125,304.1582946777344,0.9237536787986756,0.4350667297840118,0.4140763580799103,293.2837219238281,297.1499938964844,293.1499938964844,0.0097033055499196,-3040.873291015625,301.6937561035156,0.4231227338314056,0.050000000745058,0.2388948053121566,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139336407184601,0.8483600616455078,0.8483600616455078,1.0,1.0,-1.2708524465560913,0.5465025305747986,0.724349856376648,0.2466447204351425,0.0,0.0,0.6036248207092285,85.92138671875,94.0,14.60204792022705,-13569.923828125,302.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.3050019443035126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419946551322937,0.6420012712478638,-6.5781810008047614e-06,0.0,0.0003095381835009,0.0,0.0,47.89268112182617,0.0,0.0,0.0,0.4213127195835113,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.051003374159336,-1409.0341796875,304.15350341796875,0.5544073581695557,0.0962995141744613,0.0897157490253448,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549823492765,-672.0501098632812,302.2149963378906,0.4211906492710113,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900643348693847,-4163.14501953125,304.1582336425781,0.8745856285095215,0.3762736320495605,0.2649788856506347,293.2361755371094,297.1499938964844,293.1499938964844,0.3470256924629211,-6491.53125,304.1588134765625,0.919055998325348,0.4340251982212066,0.4131583273410797,293.2846374511719,297.1499938964844,293.1499938964844,0.009676837362349,-3036.1435546875,301.6690979003906,0.4211906492710113,0.050000000745058,0.2392027527093887,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.4000244140625,291.16241455078125,1.0,0.3154930472373962,0.8481278419494629,0.8481278419494629,1.0,1.0,-1.26912522315979,0.5456539392471313,0.7234712243080139,0.2463324815034866,0.0,0.0,0.6023311614990234,87.54232788085938,97.0,14.57137680053711,-13532.1611328125,305.0329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,307.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053744733333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399462819099426,0.6399528384208679,-6.565258445334621e-06,0.0,0.0003099162422586,0.0,0.0,47.60386276245117,0.0,0.0,0.0,0.4205511212348938,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502434149384498,-1396.288818359375,304.1535949707031,0.5477094054222107,0.0953379198908805,0.0889715179800987,293.5846862792969,297.1499938964844,293.1499938964844,0.0102587193250656,-661.7411499023438,302.0289001464844,0.4176149070262909,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.288362979888916,-4143.71337890625,304.1583251953125,0.8673138618469238,0.3746457397937774,0.2639416754245758,293.2355651855469,297.1499938964844,293.1499938964844,0.3448114693164825,-6458.4677734375,304.1595764160156,0.9102777242660522,0.4319663643836975,0.4113446772098541,293.2864685058594,297.1499938964844,293.1499938964844,0.0096233142539858,-3026.54296875,301.6193542480469,0.4176149070262909,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185424506664276,0.8476635217666626,0.8476635217666626,1.0,1.0,-1.2656937837600708,0.543964684009552,0.7217290997505188,0.2457226812839508,0.0,0.0,0.5987896919250488,90.74365997314452,100.0,13.854863166809082,-13455.5751953125,310.4777526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058305084705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338184475898743,0.6338250041007996,-6.523506726807682e-06,0.0,0.0003103790804743,0.0,0.0,46.72843933105469,0.0,0.0,0.0,0.4182496666908264,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502434149384498,-1396.288818359375,304.1535949707031,0.5477094054222107,0.0953379198908805,0.0889715179800987,293.5846862792969,297.1499938964844,293.1499938964844,0.0102587193250656,-661.7411499023438,302.0289001464844,0.4176149070262909,0.050000000745058,0.0505549535155296,293.21356201171875,297.1499938964844,293.1499938964844,0.288362979888916,-4143.71337890625,304.1583251953125,0.8673138618469238,0.3746457397937774,0.2639416754245758,293.2355651855469,297.1499938964844,293.1499938964844,0.3448114693164825,-6458.4677734375,304.1595764160156,0.9102777242660522,0.4319663643836975,0.4113446772098541,293.2864685058594,297.1499938964844,293.1499938964844,0.0096233142539858,-3026.54296875,301.6193542480469,0.4176149070262909,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185424506664276,0.8476635217666626,0.8476635217666626,1.0,1.0,-1.2656937837600708,0.543964684009552,0.7217290997505188,0.2457226812839508,0.0,0.0,0.5987896919250488,90.74365997314452,100.0,13.854863166809082,-13455.5751953125,310.4777526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058305084705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338184475898743,0.6338250041007996,-6.523506726807682e-06,0.0,0.0003103790804743,0.0,0.0,46.72843933105469,0.0,0.0,0.0,0.4182496666908264,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.049495555460453,-1383.794189453125,304.1536560058594,0.5413548350334167,0.094385877251625,0.0882341042160987,293.59979248046875,297.1499938964844,293.1499938964844,0.0099656283855438,-651.1383666992188,301.8381652832031,0.414361298084259,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.286698430776596,-4124.71240234375,304.1583251953125,0.8605049252510071,0.37302365899086,0.2629072070121765,293.2348937988281,297.1499938964844,293.1499938964844,0.3426504731178283,-6426.302734375,304.15997314453125,0.9024483561515808,0.4299362301826477,0.4095572233200073,293.2882385253906,297.1499938964844,293.1499938964844,0.0095694959163665,-3016.906982421875,301.5689392089844,0.414361298084259,0.050000000745058,0.2404109388589859,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.321515142917633,0.8471992015838623,0.8471992015838623,1.0,1.0,-1.2622934579849243,0.5422860383987427,0.7200074195861816,0.2451326102018356,0.0,0.0,0.5941512584686279,93.90225219726562,103.0,12.24961757659912,-13376.9921875,315.8117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,307.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.88671875,18000.0,0.0,0.0,0.3058299720287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253106594085693,0.6253171563148499,-6.463183581217891e-06,0.0,0.0003103785275015,0.0,0.0,45.51594161987305,0.0,0.0,0.0,0.4150449633598327,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.049495555460453,-1383.794189453125,304.1536560058594,0.5413548350334167,0.094385877251625,0.0882341042160987,293.59979248046875,297.1499938964844,293.1499938964844,0.0099656283855438,-651.1383666992188,301.8381652832031,0.414361298084259,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.286698430776596,-4124.71240234375,304.1583251953125,0.8605049252510071,0.37302365899086,0.2629072070121765,293.2348937988281,297.1499938964844,293.1499938964844,0.3426504731178283,-6426.302734375,304.15997314453125,0.9024483561515808,0.4299362301826477,0.4095572233200073,293.2882385253906,297.1499938964844,293.1499938964844,0.0095694959163665,-3016.906982421875,301.5689392089844,0.414361298084259,0.050000000745058,0.2404109388589859,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.321515142917633,0.8471992015838623,0.8471992015838623,1.0,1.0,-1.2622934579849243,0.5422860383987427,0.7200074195861816,0.2451326102018356,0.0,0.0,0.5941512584686279,93.90225219726562,103.0,12.24961757659912,-13376.9921875,315.8117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,307.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.88671875,18000.0,0.0,0.0,0.3058299720287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253106594085693,0.6253171563148499,-6.463183581217891e-06,0.0,0.0003103785275015,0.0,0.0,45.51594161987305,0.0,0.0,0.0,0.4150449633598327,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487636178731918,-1371.6162109375,304.1536560058594,0.5353268384933472,0.0934440866112709,0.0875044241547584,293.6146850585937,297.1499938964844,293.1499938964844,0.009676462970674,-640.2775268554688,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850847840309143,-4106.30712890625,304.1582336425781,0.8541038036346436,0.3714075982570648,0.2618758678436279,293.2341613769531,297.1499938964844,293.1499938964844,0.3405608236789703,-6395.27685546875,304.1601257324219,0.8952873945236206,0.4279319047927856,0.4077932238578796,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158610492944,-3007.384765625,301.5177001953125,0.4113662540912628,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244261741638183,0.8467462062835693,0.8467462062835693,1.0,1.0,-1.2589255571365356,0.5406115651130676,0.718313992023468,0.2445866167545318,0.0,0.0,0.5886865854263306,97.03013610839844,106.0,9.931354522705078,-13296.20703125,321.06256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3671875,18000.0,0.0,0.0,0.3053236305713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149740219116211,0.6149803996086121,-6.388832844095305e-06,0.0,0.0003098646993748,0.0,0.0,44.06266021728516,0.0,0.0,0.0,0.4111597537994385,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487636178731918,-1371.6162109375,304.1536560058594,0.5353268384933472,0.0934440866112709,0.0875044241547584,293.6146850585937,297.1499938964844,293.1499938964844,0.009676462970674,-640.2775268554688,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850847840309143,-4106.30712890625,304.1582336425781,0.8541038036346436,0.3714075982570648,0.2618758678436279,293.2341613769531,297.1499938964844,293.1499938964844,0.3405608236789703,-6395.27685546875,304.1601257324219,0.8952873945236206,0.4279319047927856,0.4077932238578796,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158610492944,-3007.384765625,301.5177001953125,0.4113662540912628,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244261741638183,0.8467462062835693,0.8467462062835693,1.0,1.0,-1.2589255571365356,0.5406115651130676,0.718313992023468,0.2445866167545318,0.0,0.0,0.5886865854263306,97.03013610839844,106.0,9.931354522705078,-13296.20703125,321.06256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3671875,18000.0,0.0,0.0,0.3053236305713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149740219116211,0.6149803996086121,-6.388832844095305e-06,0.0,0.0003098646993748,0.0,0.0,44.06266021728516,0.0,0.0,0.0,0.4111597537994385,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480796620249748,-1360.287353515625,304.153564453125,0.5296943187713623,0.0925779864192009,0.0868151783943176,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912836164236,-629.1653442382812,301.4424743652344,0.4085789024829864,0.050000000745058,0.0509308464825153,293.2139587402344,297.1499938964844,293.1499938964844,0.2835012674331665,-4088.248046875,304.1581420898437,0.848042368888855,0.3697357177734375,0.2608248293399811,293.2334289550781,297.1499938964844,293.1499938964844,0.3385537266731262,-6365.53662109375,304.1600952148437,0.8884576559066772,0.4259521961212158,0.4060514867305755,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626164063811,-2998.05029296875,301.46563720703125,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272859454154968,0.8462932109832764,0.8462932109832764,1.0,1.0,-1.2556021213531494,0.538936197757721,0.7166659235954285,0.2441156208515167,0.0,0.0,0.5826744437217712,100.13436889648438,94.0,7.200770378112793,-13213.4052734375,326.2513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.85546875,18000.0,0.0,0.0,0.304291158914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034036874771118,0.603410005569458,-6.3053744270291645e-06,0.0,0.0003088168450631,0.0,0.0,42.46816635131836,0.0,0.0,0.0,0.4068320095539093,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480796620249748,-1360.287353515625,304.153564453125,0.5296943187713623,0.0925779864192009,0.0868151783943176,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912836164236,-629.1653442382812,301.4424743652344,0.4085789024829864,0.050000000745058,0.0509308464825153,293.2139587402344,297.1499938964844,293.1499938964844,0.2835012674331665,-4088.248046875,304.1581420898437,0.848042368888855,0.3697357177734375,0.2608248293399811,293.2334289550781,297.1499938964844,293.1499938964844,0.3385537266731262,-6365.53662109375,304.1600952148437,0.8884576559066772,0.4259521961212158,0.4060514867305755,293.2917175292969,297.1499938964844,293.1499938964844,0.0094626164063811,-2998.05029296875,301.46563720703125,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272859454154968,0.8462932109832764,0.8462932109832764,1.0,1.0,-1.2556021213531494,0.538936197757721,0.7166659235954285,0.2441156208515167,0.0,0.0,0.5826744437217712,100.13436889648438,94.0,7.200770378112793,-13213.4052734375,326.2513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.85546875,18000.0,0.0,0.0,0.304291158914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034036874771118,0.603410005569458,-6.3053744270291645e-06,0.0,0.0003088168450631,0.0,0.0,42.46816635131836,0.0,0.0,0.0,0.4068320095539093,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477308444678783,-1354.520751953125,304.153564453125,0.5289967060089111,0.0922132283449173,0.0864603668451309,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336609959602,-622.6934814453125,301.3407287597656,0.4087072312831878,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826185226440429,-4078.12744140625,304.15826416015625,0.8476353287696838,0.3688550591468811,0.2602161765098572,293.2330017089844,297.1499938964844,293.1499938964844,0.337511271238327,-6350.04345703125,304.16015625,0.8880161643028259,0.4249775111675262,0.4051230549812317,293.2925109863281,297.1499938964844,293.1499938964844,0.0094189690425992,-2989.488037109375,301.4394226074219,0.4087072312831878,0.050000000745058,0.2415662109851837,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1947631835937,1.0,0.3265503942966461,0.8460667729377747,0.8460667729377747,1.0,1.0,-1.2532916069030762,0.5377848744392395,0.7155067324638367,0.2437751293182373,0.0,0.0,0.5795219540596008,99.95751953125,94.0,6.703237533569336,-13167.4814453125,324.8610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.734375,18000.0,0.0,0.0,0.3035862445831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973472595214844,0.5973535180091858,-6.2618646552436985e-06,0.0,0.0003081014438066,0.0,0.0,41.64850997924805,0.0,0.0,0.0,0.4045768976211548,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473755560815334,-1348.64453125,304.153564453125,0.5296628475189209,0.0918896719813346,0.0861034393310546,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666720643639,-615.591552734375,301.23828125,0.4098209142684936,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816662490367889,-4067.172607421875,304.1584777832031,0.8489280343055725,0.3679754734039306,0.2595672309398651,293.2325134277344,297.1499938964844,293.1499938964844,0.3364204466342926,-6333.78271484375,304.1602783203125,0.8895034193992615,0.4240235388278961,0.404166430234909,293.2932434082031,297.1499938964844,293.1499938964844,0.0093639334663748,-2978.182373046875,301.4134521484375,0.4098209142684936,0.050000000745058,0.2413274347782135,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248239457607269,0.8458473682403564,0.8458473682403564,1.0,1.0,-1.2505892515182495,0.536445140838623,0.7141440510749817,0.2433704286813736,0.0,0.0,0.57612144947052,98.64949798583984,82.0,7.337748527526855,-13117.8642578125,320.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.3027490675449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910152196884155,0.5910214781761169,-6.217157988430699e-06,0.0,0.0003072518156841,0.0,0.0,40.80596160888672,0.0,0.0,0.0,0.4022296071052551,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466759353876113,-1337.0909423828125,304.1535339355469,0.5340062975883484,0.0913417264819145,0.0854016244411468,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199695408344,-600.227783203125,301.031005859375,0.4142693281173706,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.2796956598758697,-4044.4892578125,304.158935546875,0.8552810549736023,0.3662468791007995,0.2582184374332428,293.2312927246094,297.1499938964844,293.1499938964844,0.3342107534408569,-6300.82275390625,304.1605529785156,0.896685779094696,0.4221788346767425,0.4022234678268432,293.2944030761719,297.1499938964844,293.1499938964844,0.0092335008084774,-2950.585205078125,301.3620300292969,0.4142693281173706,0.050000000745058,0.2404290735721588,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189838826656341,0.8454086780548096,0.8454086780548096,1.0,1.0,-1.244490623474121,0.5334159731864929,0.7110746502876282,0.2424944192171096,0.0,0.0,0.5687366724014282,93.77970123291016,70.0,7.090203285217285,-13006.9033203125,307.9441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.87109375,18000.0,0.0,0.0,0.3006750345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772193074226379,0.5772254467010498,-6.121724254626315e-06,0.0,0.0003051469102501,0.0,0.0,39.01615905761719,0.0,0.0,0.0,0.397172749042511,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466759353876113,-1337.0909423828125,304.1535339355469,0.5340062975883484,0.0913417264819145,0.0854016244411468,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199695408344,-600.227783203125,301.031005859375,0.4142693281173706,0.050000000745058,0.0506852641701698,293.215087890625,297.1499938964844,293.1499938964844,0.2796956598758697,-4044.4892578125,304.158935546875,0.8552810549736023,0.3662468791007995,0.2582184374332428,293.2312927246094,297.1499938964844,293.1499938964844,0.3342107534408569,-6300.82275390625,304.1605529785156,0.896685779094696,0.4221788346767425,0.4022234678268432,293.2944030761719,297.1499938964844,293.1499938964844,0.0092335008084774,-2950.585205078125,301.3620300292969,0.4142693281173706,0.050000000745058,0.2404290735721588,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189838826656341,0.8454086780548096,0.8454086780548096,1.0,1.0,-1.244490623474121,0.5334159731864929,0.7110746502876282,0.2424944192171096,0.0,0.0,0.5687366724014282,93.77970123291016,70.0,7.090203285217285,-13006.9033203125,307.9441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.87109375,18000.0,0.0,0.0,0.3006750345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772193074226379,0.5772254467010498,-6.121724254626315e-06,0.0,0.0003051469102501,0.0,0.0,39.01615905761719,0.0,0.0,0.0,0.397172749042511,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460107959806919,-1326.1478271484375,304.1534729003906,0.5419564247131348,0.0909079164266586,0.0847270935773849,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678951486945,-583.8757934570312,300.8202209472656,0.4216321110725403,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777312994003296,-4021.906005859375,304.15924072265625,0.8662055730819702,0.3645732700824737,0.2568434476852417,293.2298278808594,297.1499938964844,293.1499938964844,0.3320445716381073,-6268.5498046875,304.16064453125,0.90898597240448,0.4204145073890686,0.4002734422683716,293.2951965332031,297.1499938964844,293.1499938964844,0.0090867709368467,-2918.849609375,301.3109741210937,0.4216321110725403,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107383549213409,0.8449699282646179,0.8449699282646179,1.0,1.0,-1.237804889678955,0.530070424079895,0.7077345252037048,0.241624042391777,0.0,0.0,0.5609599351882935,86.77732849121094,58.0,5.228075981140137,-12885.509765625,290.3750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.63671875,18000.0,0.0,0.0,0.2980754673480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626078248023987,0.5626139044761658,-6.0216898418730125e-06,0.0,0.0003025087062269,0.0,0.0,37.177982330322266,0.0,0.0,0.0,0.3918702900409698,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460107959806919,-1326.1478271484375,304.1534729003906,0.5419564247131348,0.0909079164266586,0.0847270935773849,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678951486945,-583.8757934570312,300.8202209472656,0.4216321110725403,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777312994003296,-4021.906005859375,304.15924072265625,0.8662055730819702,0.3645732700824737,0.2568434476852417,293.2298278808594,297.1499938964844,293.1499938964844,0.3320445716381073,-6268.5498046875,304.16064453125,0.90898597240448,0.4204145073890686,0.4002734422683716,293.2951965332031,297.1499938964844,293.1499938964844,0.0090867709368467,-2918.849609375,301.3109741210937,0.4216321110725403,0.050000000745058,0.2391320765018463,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107383549213409,0.8449699282646179,0.8449699282646179,1.0,1.0,-1.237804889678955,0.530070424079895,0.7077345252037048,0.241624042391777,0.0,0.0,0.5609599351882935,86.77732849121094,58.0,5.228075981140137,-12885.509765625,290.3750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.63671875,18000.0,0.0,0.0,0.2980754673480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626078248023987,0.5626139044761658,-6.0216898418730125e-06,0.0,0.0003025087062269,0.0,0.0,37.177982330322266,0.0,0.0,0.0,0.3918702900409698,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453947745263576,-1316.051513671875,304.1533203125,0.5534462928771973,0.0905743166804313,0.0840945690870285,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190077424049,-566.958740234375,300.6059265136719,0.4324730634689331,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758114635944366,-3999.86376953125,304.15936279296875,0.8817349076271057,0.3629572689533233,0.2554689049720764,293.22821044921875,297.1499938964844,293.1499938964844,0.3299490809440613,-6237.3681640625,304.1605834960937,0.927665650844574,0.4187218248844147,0.3983393013477325,293.29559326171875,297.1499938964844,293.1499938964844,0.0089320940896868,-2884.82958984375,301.26025390625,0.4324730634689331,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007378578186035,0.8445810079574585,0.8445810079574585,1.0,1.0,-1.2308197021484375,0.5265387892723083,0.7042809128761292,0.2408452033996582,0.0,0.0,0.5530486702919006,78.41687774658203,46.0,2.769106864929199,-12757.513671875,270.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.208984375,18000.0,0.0,0.0,0.2949914634227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477982759475708,0.5478041768074036,-5.921859155932907e-06,0.0,0.0002993788511957,0.0,0.0,35.37638473510742,0.0,0.0,0.0,0.3865530490875244,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453947745263576,-1316.051513671875,304.1533203125,0.5534462928771973,0.0905743166804313,0.0840945690870285,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190077424049,-566.958740234375,300.6059265136719,0.4324730634689331,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758114635944366,-3999.86376953125,304.15936279296875,0.8817349076271057,0.3629572689533233,0.2554689049720764,293.22821044921875,297.1499938964844,293.1499938964844,0.3299490809440613,-6237.3681640625,304.1605834960937,0.927665650844574,0.4187218248844147,0.3983393013477325,293.29559326171875,297.1499938964844,293.1499938964844,0.0089320940896868,-2884.82958984375,301.26025390625,0.4324730634689331,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007378578186035,0.8445810079574585,0.8445810079574585,1.0,1.0,-1.2308197021484375,0.5265387892723083,0.7042809128761292,0.2408452033996582,0.0,0.0,0.5530486702919006,78.41687774658203,46.0,2.769106864929199,-12757.513671875,270.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.208984375,18000.0,0.0,0.0,0.2949914634227752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477982759475708,0.5478041768074036,-5.921859155932907e-06,0.0,0.0002993788511957,0.0,0.0,35.37638473510742,0.0,0.0,0.0,0.3865530490875244,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448367148637771,-1306.941650390625,304.1531677246094,0.5686869621276855,0.0903295427560806,0.0835131853818893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779955998063,-549.7425537109375,300.3880310058594,0.4479602873325348,0.050000000745058,0.0497248582541942,293.214599609375,297.1499938964844,293.1499938964844,0.2739556431770324,-3978.5810546875,304.1593322753906,0.9023480415344238,0.3613959848880768,0.254108726978302,293.2264709472656,297.1499938964844,293.1499938964844,0.3279377520084381,-6207.4716796875,304.160400390625,0.9519839882850648,0.4170917272567749,0.3964332044124603,293.2956848144531,297.1499938964844,293.1499938964844,0.0087747536599636,-2849.728515625,301.2098083496094,0.4479602873325348,0.050000000745058,0.2358733266592025,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893789708614349,0.8441920876502991,0.8441920876502991,1.0,1.0,-1.2237200736999512,0.522900402545929,0.700819730758667,0.2402032911777496,0.0,0.0,0.5452580451965332,69.2270278930664,34.0,0.2545148432254791,-12625.716796875,248.1189880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4140625,18000.0,0.0,0.0,0.2914906144142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333039164543152,0.5333097577095032,-5.825922016811092e-06,0.0,0.0002958259428851,0.0,0.0,33.67300033569336,0.0,0.0,0.0,0.3814087212085724,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448367148637771,-1306.941650390625,304.1531677246094,0.5686869621276855,0.0903295427560806,0.0835131853818893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779955998063,-549.7425537109375,300.3880310058594,0.4479602873325348,0.050000000745058,0.0497248582541942,293.214599609375,297.1499938964844,293.1499938964844,0.2739556431770324,-3978.5810546875,304.1593322753906,0.9023480415344238,0.3613959848880768,0.254108726978302,293.2264709472656,297.1499938964844,293.1499938964844,0.3279377520084381,-6207.4716796875,304.160400390625,0.9519839882850648,0.4170917272567749,0.3964332044124603,293.2956848144531,297.1499938964844,293.1499938964844,0.0087747536599636,-2849.728515625,301.2098083496094,0.4479602873325348,0.050000000745058,0.2358733266592025,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893789708614349,0.8441920876502991,0.8441920876502991,1.0,1.0,-1.2237200736999512,0.522900402545929,0.700819730758667,0.2402032911777496,0.0,0.0,0.5452580451965332,69.2270278930664,34.0,0.2545148432254791,-12625.716796875,248.1189880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4140625,18000.0,0.0,0.0,0.2914906144142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333039164543152,0.5333097577095032,-5.825922016811092e-06,0.0,0.0002958259428851,0.0,0.0,33.67300033569336,0.0,0.0,0.0,0.3814087212085724,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445800833404064,-1302.7646484375,304.1530456542969,0.5778315663337708,0.0902373790740966,0.0832428634166717,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110751204192,-541.0662841796875,300.2777404785156,0.4579536318778991,0.050000000745058,0.0495369359850883,293.2143249511719,297.1499938964844,293.1499938964844,0.2730528116226196,-3968.233154296875,304.1592712402344,0.9156041145324708,0.3606345057487488,0.2534363865852356,293.2255859375,297.1499938964844,293.1499938964844,0.3269631266593933,-6192.99169921875,304.1602783203125,0.9655457735061646,0.4162976741790771,0.3954925835132599,293.2956237792969,297.1499938964844,293.1499938964844,0.0086960550397634,-2831.992919921875,301.1846923828125,0.4579536318778991,0.050000000745058,0.2349819093942642,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832670509815216,0.843997597694397,0.843997597694397,1.0,1.0,-1.2201640605926514,0.5210580229759216,0.6991060376167297,0.2399413138628006,0.0,0.0,0.5414683818817139,64.4321060180664,34.0,-0.882826566696167,-12559.0703125,236.84112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492126464844,308.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.814453125,18000.0,0.0,0.0,0.2896102964878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263024568557739,0.5263082385063171,-5.780286755907582e-06,0.0,0.0002939176338259,0.0,0.0,32.87137222290039,0.0,0.0,0.0,0.3789458274841308,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443382710218429,-1298.8359375,304.1529235839844,0.5880611538887024,0.0901637524366378,0.0829863250255584,293.70751953125,297.1499938964844,293.1499938964844,0.0073470389470458,-532.376953125,300.1665344238281,0.4691846370697021,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721660733222961,-3958.071044921875,304.1592102050781,0.9316824674606324,0.3598848581314087,0.25276979804039,293.2247009277344,297.1499938964844,293.1499938964844,0.3260078430175781,-6178.80029296875,304.16015625,0.9795143008232116,0.4155163168907165,0.3945607244968414,293.2955322265625,297.1499938964844,293.1499938964844,0.0086177550256252,-2814.22802734375,301.1596374511719,0.4691846370697021,0.050000000745058,0.2340738177299499,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768974006175995,0.8438234329223633,0.8438234329223633,1.0,1.0,-1.2166178226470947,0.519208550453186,0.6974093317985535,0.2397215217351913,0.0,0.0,0.5377743244171143,59.54941177368164,25.0,-1.917348027229309,-12492.2119140625,225.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89923095703125,308.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.626953125,18000.0,0.0,0.0,0.2876608967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195137858390808,0.5195195078849792,-5.736509592679795e-06,0.0,0.0002919392136391,0.0,0.0,32.10723114013672,0.0,0.0,0.0,0.3765720129013061,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439405106008052,-1292.391357421875,304.1526184082031,0.6085589528083801,0.0900753438472747,0.0825641229748725,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364605635404,-515.5029296875,299.9416809082031,0.4868575036525726,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704668939113617,-3938.6015625,304.1589660644531,0.963817834854126,0.3584212064743042,0.2514926493167877,293.2216186523437,297.1499938964844,293.1499938964844,0.3189553022384643,-6068.8388671875,304.1697998046875,0.9990000128746032,0.4142330288887024,0.3871534168720245,293.295166015625,297.1499938964844,293.1499938964844,0.0084748463705182,-2781.61669921875,301.10986328125,0.4868575036525726,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644023895263672,0.8434749841690063,0.8434749841690063,1.0,1.0,-1.203373908996582,0.5125197172164917,0.6908542513847351,0.2383623868227005,0.0,0.0,0.5306702852249146,50.84407424926758,28.0,1.6524937152862549,-12324.8486328125,202.97750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9880065917969,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.130859375,18000.0,0.0,0.0,0.28359454870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066957473754883,0.5067014098167419,-5.655198947351892e-06,0.0,0.0002878124068956,0.0,0.0,30.6994686126709,0.0,0.0,0.0,0.3721265792846679,4.0,0.0,1.0
