time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439405106008052,-1292.391357421875,304.1526184082031,0.6085589528083801,0.0900753438472747,0.0825641229748725,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364605635404,-515.5029296875,299.9416809082031,0.4868575036525726,0.050000000745058,0.0490074306726455,293.21319580078125,297.1499938964844,293.1499938964844,0.2704668939113617,-3938.6015625,304.1589660644531,0.963817834854126,0.3584212064743042,0.2514926493167877,293.2216186523437,297.1499938964844,293.1499938964844,0.3189553022384643,-6068.8388671875,304.1697998046875,0.9990000128746032,0.4142330288887024,0.3871534168720245,293.295166015625,297.1499938964844,293.1499938964844,0.0084748463705182,-2781.61669921875,301.10986328125,0.4868575036525726,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644023895263672,0.8434749841690063,0.8434749841690063,1.0,1.0,-1.203373908996582,0.5125197172164917,0.6908542513847351,0.2383623868227005,0.0,0.0,0.5306702852249146,50.84407424926758,28.0,1.6524937152862549,-12324.8486328125,202.97750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9880065917969,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.130859375,18000.0,0.0,0.0,0.28359454870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066957473754883,0.5067014098167419,-5.655198947351892e-06,0.0,0.0002878124068956,0.0,0.0,30.6994686126709,0.0,0.0,0.0,0.3721265792846679,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435525476932525,-1285.639892578125,304.15240478515625,0.6197248697280884,0.0900213047862052,0.0823596194386482,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523973993957,-498.9739074707031,299.7257995605469,0.4960953593254089,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681401073932647,-3911.129150390625,304.15985107421875,0.9799023866653442,0.3570595383644104,0.2504062950611114,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286543369293,-5734.04443359375,304.1981506347656,0.9990000128746032,0.4173721671104431,0.3660218119621277,293.2945251464844,297.1499938964844,293.1499938964844,0.0083556342869997,-2751.232421875,301.0697021484375,0.4960953593254089,0.050000000745058,0.2316743582487106,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555851638317108,0.8431265950202942,0.8431265950202942,1.0,1.0,-1.17529296875,0.4987750053405761,0.6765180230140686,0.2343885600566864,0.0,0.0,0.5168280005455017,46.26377868652344,31.0,34.902645111083984,-12029.1865234375,184.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0948181152344,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.119140625,18000.0,0.0,0.0,0.278972864151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875443279743194,0.4875498712062835,-5.556735686695902e-06,0.0,0.0002831219753716,0.0,0.0,28.76674461364746,0.0,0.0,0.0,0.3657621443271637,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435525476932525,-1285.639892578125,304.15240478515625,0.6197248697280884,0.0900213047862052,0.0823596194386482,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523973993957,-498.9739074707031,299.7257995605469,0.4960953593254089,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681401073932647,-3911.129150390625,304.15985107421875,0.9799023866653442,0.3570595383644104,0.2504062950611114,293.1969909667969,297.1499938964844,293.1499938964844,0.2975286543369293,-5734.04443359375,304.1981506347656,0.9990000128746032,0.4173721671104431,0.3660218119621277,293.2945251464844,297.1499938964844,293.1499938964844,0.0083556342869997,-2751.232421875,301.0697021484375,0.4960953593254089,0.050000000745058,0.2316743582487106,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555851638317108,0.8431265950202942,0.8431265950202942,1.0,1.0,-1.17529296875,0.4987750053405761,0.6765180230140686,0.2343885600566864,0.0,0.0,0.5168280005455017,46.26377868652344,31.0,34.902645111083984,-12029.1865234375,184.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0948181152344,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.119140625,18000.0,0.0,0.0,0.278972864151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875443279743194,0.4875498712062835,-5.556735686695902e-06,0.0,0.0002831219753716,0.0,0.0,28.76674461364746,0.0,0.0,0.0,0.3657621443271637,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433795824646949,-1282.80078125,304.1518859863281,0.6271966099739075,0.0899760276079177,0.0822093859314918,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922161400318,-483.9227600097656,299.49713134765625,0.502819299697876,0.050000000745058,0.0487317517399787,293.2046813964844,297.1499938964844,293.1499938964844,0.2670589685440063,-3899.036865234375,304.1582336425781,0.9902125000953674,0.3569279015064239,0.2497511506080627,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655144691467,-5511.7412109375,304.20562744140625,0.9990000128746032,0.4225990176200866,0.3517573177814483,293.29345703125,297.1499938964844,293.1499938964844,0.0082671204581856,-2730.853271484375,301.02423095703125,0.502819299697876,0.050000000745058,0.2311624437570572,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496273666620254,0.8429572582244873,0.8429572582244873,1.0,1.0,-1.1564570665359497,0.4893988370895386,0.6670581698417664,0.2322328388690948,0.0,0.0,0.5033618807792664,43.32368850708008,49.0,7.143584251403809,-11748.3388671875,173.0017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364501953125,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.017578125,18000.0,0.0,0.0,0.2735008001327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635520279407501,0.4635574519634247,-5.422166395874228e-06,0.0,0.000277568527963,0.0,0.0,26.40141868591309,0.0,0.0,0.0,0.3579288125038147,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433795824646949,-1282.80078125,304.1518859863281,0.6271966099739075,0.0899760276079177,0.0822093859314918,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922161400318,-483.9227600097656,299.49713134765625,0.502819299697876,0.050000000745058,0.0487317517399787,293.2046813964844,297.1499938964844,293.1499938964844,0.2670589685440063,-3899.036865234375,304.1582336425781,0.9902125000953674,0.3569279015064239,0.2497511506080627,293.16534423828125,297.1499938964844,293.1499938964844,0.2831655144691467,-5511.7412109375,304.20562744140625,0.9990000128746032,0.4225990176200866,0.3517573177814483,293.29345703125,297.1499938964844,293.1499938964844,0.0082671204581856,-2730.853271484375,301.02423095703125,0.502819299697876,0.050000000745058,0.2311624437570572,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.244140625,1.0,0.2496273666620254,0.8429572582244873,0.8429572582244873,1.0,1.0,-1.1564570665359497,0.4893988370895386,0.6670581698417664,0.2322328388690948,0.0,0.0,0.5033618807792664,43.32368850708008,49.0,7.143584251403809,-11748.3388671875,173.0017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2364501953125,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.017578125,18000.0,0.0,0.0,0.2735008001327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635520279407501,0.4635574519634247,-5.422166395874228e-06,0.0,0.000277568527963,0.0,0.0,26.40141868591309,0.0,0.0,0.0,0.3579288125038147,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435503758490085,-1286.0743408203125,304.15093994140625,0.625095009803772,0.0899430811405181,0.082206591963768,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709720805287,-471.4992370605469,299.2508239746094,0.5009861588478088,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695695459842682,-3930.210205078125,304.1512756347656,0.9889320731163024,0.3591154813766479,0.251216173171997,293.146484375,297.1499938964844,293.1499938964844,0.28659588098526,-5574.50537109375,304.1805114746094,0.9990000128746032,0.4260869026184082,0.3555332124233246,293.2919921875,297.1499938964844,293.1499938964844,0.0082303825765848,-2726.566162109375,300.970947265625,0.5009861588478088,0.050000000745058,0.2312960028648376,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521637678146362,0.8427879810333252,0.8427879810333252,1.0,1.0,-1.162926197052002,0.4920738935470581,0.6708523035049438,0.2344514429569244,0.0,0.0,0.4963535368442535,44.14308166503906,67.0,-48.05950164794922,-11662.2900390625,176.58274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,308.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676358819007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474457800388336,0.447451114654541,-5.319801402947633e-06,0.0,0.0002716164162848,0.0,0.0,24.83041954040528,0.0,0.0,0.0,0.3525662720203399,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435503758490085,-1286.0743408203125,304.15093994140625,0.625095009803772,0.0899430811405181,0.082206591963768,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709720805287,-471.4992370605469,299.2508239746094,0.5009861588478088,0.050000000745058,0.0487599074840545,293.1871337890625,297.1499938964844,293.1499938964844,0.2695695459842682,-3930.210205078125,304.1512756347656,0.9889320731163024,0.3591154813766479,0.251216173171997,293.146484375,297.1499938964844,293.1499938964844,0.28659588098526,-5574.50537109375,304.1805114746094,0.9990000128746032,0.4260869026184082,0.3555332124233246,293.2919921875,297.1499938964844,293.1499938964844,0.0082303825765848,-2726.566162109375,300.970947265625,0.5009861588478088,0.050000000745058,0.2312960028648376,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521637678146362,0.8427879810333252,0.8427879810333252,1.0,1.0,-1.162926197052002,0.4920738935470581,0.6708523035049438,0.2344514429569244,0.0,0.0,0.4963535368442535,44.14308166503906,67.0,-48.05950164794922,-11662.2900390625,176.58274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,308.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.029296875,18000.0,0.0,0.0,0.2676358819007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474457800388336,0.447451114654541,-5.319801402947633e-06,0.0,0.0002716164162848,0.0,0.0,24.83041954040528,0.0,0.0,0.0,0.3525662720203399,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.043766900897026,-1290.057373046875,304.150390625,0.6206216812133789,0.0899232327938079,0.0822511091828346,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740796081721,-466.2852783203125,299.1192626953125,0.497065931558609,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.2710181176662445,-3948.0185546875,304.1484069824219,0.9831241369247437,0.3595551550388336,0.2517548501491546,293.1483154296875,297.1499938964844,293.1499938964844,0.2949728965759277,-5711.16357421875,304.1596984863281,0.9990000128746032,0.4257799088954925,0.3638938963413238,293.2914428710937,297.1499938964844,293.1499938964844,0.0082311136648058,-2730.6171875,300.93963623046875,0.497065931558609,0.050000000745058,0.2315967381000518,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560162246227264,0.8427032828330994,0.8427032828330994,1.0,1.0,-1.1740950345993042,0.4971639811992645,0.6769310832023621,0.2370241433382034,0.0,0.0,0.4976616501808166,45.90347290039063,67.0,-70.47958374023438,-11710.0654296875,183.53501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.185546875,18000.0,0.0,0.0,0.2649024128913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461640119552612,0.4461693167686462,-5.297502411849564e-06,0.0,0.0002688422682695,0.0,0.0,24.650543212890625,0.0,0.0,0.0,0.3519607186317444,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440049581229686,-1294.389892578125,304.1498718261719,0.6142433881759644,0.0898884609341621,0.0823158845305442,293.7635803222656,297.1499938964844,293.1499938964844,0.0060813073068857,-461.256591796875,298.9859313964844,0.4917275309562683,0.050000000745058,0.0489165000617504,293.1811828613281,297.1499938964844,293.1499938964844,0.2720461785793304,-3960.64111328125,304.1468505859375,0.9737907648086548,0.3594107925891876,0.2519322037696838,293.1583557128906,297.1499938964844,293.1499938964844,0.3069688081741333,-5903.369140625,304.1361083984375,0.9990000128746032,0.423840582370758,0.3758462369441986,293.2912292480469,297.1499938964844,293.1499938964844,0.0082373460754752,-2736.123291015625,300.9072265625,0.4917275309562683,0.050000000745058,0.2320388108491897,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.3855895996094,291.139404296875,1.0,0.2613377571105957,0.842537522315979,0.842537522315979,1.0,1.0,-1.1893715858459473,0.5041860342025757,0.6851855516433716,0.240397110581398,0.0,0.0,0.5013208985328674,48.474151611328125,70.0,-81.40751647949219,-11807.7119140625,193.56285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38006591796875,308.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625176310539245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492939412593841,0.4492992460727691,-5.298956693877699e-06,0.0,0.0002664220228325,0.0,0.0,24.87513542175293,0.0,0.0,0.0,0.3527548909187317,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443221479654312,-1300.1749267578125,304.1494140625,0.6031826734542847,0.0897800326347351,0.0823860019445419,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872979134321,-450.05377197265625,298.7221984863281,0.4831172525882721,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726253867149353,-3967.79443359375,304.14703369140625,0.9562833309173584,0.3584411144256592,0.2514658272266388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273367583751678,-6222.27197265625,304.1073913574219,0.9990000128746032,0.4165452122688293,0.3955630362033844,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315951585769,-2740.9208984375,300.843505859375,0.4831172525882721,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696284055709839,0.8422059416770935,0.8422059416770935,1.0,1.0,-1.2136859893798828,0.5152221918106079,0.6984637379646301,0.246234655380249,0.0,0.0,0.512200653553009,52.96176910400391,73.0,-59.16390228271485,-12012.8076171875,210.8122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591876983642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644917547702789,0.4644971191883087,-5.360045634006383e-06,0.0,0.0002630425733514,0.0,0.0,26.20810508728028,0.0,0.0,0.0,0.3573589324951172,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443221479654312,-1300.1749267578125,304.1494140625,0.6031826734542847,0.0897800326347351,0.0823860019445419,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872979134321,-450.05377197265625,298.7221984863281,0.4831172525882721,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726253867149353,-3967.79443359375,304.14703369140625,0.9562833309173584,0.3584411144256592,0.2514658272266388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273367583751678,-6222.27197265625,304.1073913574219,0.9990000128746032,0.4165452122688293,0.3955630362033844,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315951585769,-2740.9208984375,300.843505859375,0.4831172525882721,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696284055709839,0.8422059416770935,0.8422059416770935,1.0,1.0,-1.2136859893798828,0.5152221918106079,0.6984637379646301,0.246234655380249,0.0,0.0,0.512200653553009,52.96176910400391,73.0,-59.16390228271485,-12012.8076171875,210.8122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434997558594,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591876983642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644917547702789,0.4644971191883087,-5.360045634006383e-06,0.0,0.0002630425733514,0.0,0.0,26.20810508728028,0.0,0.0,0.0,0.3573589324951172,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443502590060234,-1300.4659423828125,304.14959716796875,0.5887306332588196,0.0896254852414131,0.0824800729751586,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872479617595,-437.1773986816406,298.4778747558594,0.4710828363895416,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729929983615875,-3971.80908203125,304.1473083496094,0.933785915374756,0.3597018420696258,0.2519511282444,293.2166442871094,297.1499938964844,293.1499938964844,0.3231323659420013,-6150.00537109375,304.128662109375,0.97926527261734,0.4106746613979339,0.3906736373901367,293.2936706542969,297.1499938964844,293.1499938964844,0.008209086023271,-2736.493896484375,300.7919616699219,0.4710828363895416,0.050000000745058,0.2339102327823639,291.10650634765625,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4602966308594,291.109619140625,1.0,0.2765194773674011,0.841874361038208,0.841874361038208,1.0,1.0,-1.2101192474365234,0.5130304098129272,0.6970887780189514,0.2469154596328735,0.0,0.0,0.5181832313537598,58.804786682128906,76.0,7.3659515380859375,-12025.1162109375,221.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.478515625,18000.0,0.0,0.0,0.2576245963573456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782869815826416,0.4782924354076385,-5.443580448627472e-06,0.0,0.0002614562108647,0.0,0.0,27.574607849121094,0.0,0.0,0.0,0.361893892288208,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443502590060234,-1300.4659423828125,304.14959716796875,0.5887306332588196,0.0896254852414131,0.0824800729751586,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872479617595,-437.1773986816406,298.4778747558594,0.4710828363895416,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729929983615875,-3971.80908203125,304.1473083496094,0.933785915374756,0.3597018420696258,0.2519511282444,293.2166442871094,297.1499938964844,293.1499938964844,0.3231323659420013,-6150.00537109375,304.128662109375,0.97926527261734,0.4106746613979339,0.3906736373901367,293.2936706542969,297.1499938964844,293.1499938964844,0.008209086023271,-2736.493896484375,300.7919616699219,0.4710828363895416,0.050000000745058,0.2339102327823639,291.10650634765625,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4602966308594,291.109619140625,1.0,0.2765194773674011,0.841874361038208,0.841874361038208,1.0,1.0,-1.2101192474365234,0.5130304098129272,0.6970887780189514,0.2469154596328735,0.0,0.0,0.5181832313537598,58.804786682128906,76.0,7.3659515380859375,-12025.1162109375,221.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.478515625,18000.0,0.0,0.0,0.2576245963573456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782869815826416,0.4782924354076385,-5.443580448627472e-06,0.0,0.0002614562108647,0.0,0.0,27.574607849121094,0.0,0.0,0.0,0.361893892288208,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.044308315962553,-1299.6624755859375,304.1497802734375,0.577569305896759,0.0894210264086723,0.0824819654226303,293.7972106933594,297.1499938964844,293.1499938964844,0.005476277321577,-423.2942504882813,298.22930908203125,0.4599069654941559,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753460705280304,-3999.5439453125,304.1442565917969,0.919132649898529,0.3625386953353882,0.2539371848106384,293.2230224609375,297.1499938964844,293.1499938964844,0.3203233778476715,-6103.0732421875,304.14019775390625,0.9615725874900818,0.4076769351959228,0.3876066505908966,293.295166015625,297.1499938964844,293.1499938964844,0.0081759905442595,-2729.743408203125,300.74041748046875,0.4599069654941559,0.050000000745058,0.2348217666149139,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824897170066833,0.8412927389144897,0.8412927389144897,1.0,1.0,-1.210153102874756,0.5125735402107239,0.6975795030593872,0.2481212019920349,0.0,0.0,0.5215511918067932,63.70213317871094,79.0,4.83640718460083,-11975.767578125,231.7225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7656555175781,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.083984375,18000.0,0.0,0.0,0.2571071684360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48367640376091,0.4836818873882293,-5.483199402078753e-06,0.0,0.0002609310904517,0.0,0.0,28.150117874145508,0.0,0.0,0.0,0.3638887405395508,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.044308315962553,-1299.6624755859375,304.1497802734375,0.577569305896759,0.0894210264086723,0.0824819654226303,293.7972106933594,297.1499938964844,293.1499938964844,0.005476277321577,-423.2942504882813,298.22930908203125,0.4599069654941559,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753460705280304,-3999.5439453125,304.1442565917969,0.919132649898529,0.3625386953353882,0.2539371848106384,293.2230224609375,297.1499938964844,293.1499938964844,0.3203233778476715,-6103.0732421875,304.14019775390625,0.9615725874900818,0.4076769351959228,0.3876066505908966,293.295166015625,297.1499938964844,293.1499938964844,0.0081759905442595,-2729.743408203125,300.74041748046875,0.4599069654941559,0.050000000745058,0.2348217666149139,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824897170066833,0.8412927389144897,0.8412927389144897,1.0,1.0,-1.210153102874756,0.5125735402107239,0.6975795030593872,0.2481212019920349,0.0,0.0,0.5215511918067932,63.70213317871094,79.0,4.83640718460083,-11975.767578125,231.7225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7656555175781,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.083984375,18000.0,0.0,0.0,0.2571071684360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48367640376091,0.4836818873882293,-5.483199402078753e-06,0.0,0.0002609310904517,0.0,0.0,28.150117874145508,0.0,0.0,0.0,0.3638887405395508,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443045832216739,-1299.5948486328125,304.1498718261719,0.5684260725975037,0.0892453417181968,0.0824769735336303,293.8085021972656,297.1499938964844,293.1499938964844,0.005266566760838,-409.2715148925781,297.9728698730469,0.4505614042282104,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.2782386243343353,-4033.447509765625,304.1413879394531,0.9085559844970704,0.365559309720993,0.2561450898647308,293.22491455078125,297.1499938964844,293.1499938964844,0.3185284733772278,-6073.6279296875,304.1463928222656,0.9462029337882996,0.4054418504238128,0.3855544328689575,293.29620361328125,297.1499938964844,293.1499938964844,0.0081443479284644,-2723.94873046875,300.6870422363281,0.4505614042282104,0.050000000745058,0.235628068447113,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878123521804809,0.8407111167907715,0.8407111167907715,1.0,1.0,-1.211505889892578,0.5127691030502319,0.6987367868423462,0.2494942396879196,0.0,0.0,0.5260798335075378,68.05352020263672,82.0,2.8180062770843506,-11957.6416015625,241.17665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.251953125,18000.0,0.0,0.0,0.2574205994606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913141429424286,0.4913196861743927,-5.525671440409496e-06,0.0,0.0002612491953186,0.0,0.0,28.91669654846192,0.0,0.0,0.0,0.3664217591285705,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443045832216739,-1299.5948486328125,304.1498718261719,0.5684260725975037,0.0892453417181968,0.0824769735336303,293.8085021972656,297.1499938964844,293.1499938964844,0.005266566760838,-409.2715148925781,297.9728698730469,0.4505614042282104,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.2782386243343353,-4033.447509765625,304.1413879394531,0.9085559844970704,0.365559309720993,0.2561450898647308,293.22491455078125,297.1499938964844,293.1499938964844,0.3185284733772278,-6073.6279296875,304.1463928222656,0.9462029337882996,0.4054418504238128,0.3855544328689575,293.29620361328125,297.1499938964844,293.1499938964844,0.0081443479284644,-2723.94873046875,300.6870422363281,0.4505614042282104,0.050000000745058,0.235628068447113,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878123521804809,0.8407111167907715,0.8407111167907715,1.0,1.0,-1.211505889892578,0.5127691030502319,0.6987367868423462,0.2494942396879196,0.0,0.0,0.5260798335075378,68.05352020263672,82.0,2.8180062770843506,-11957.6416015625,241.17665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.251953125,18000.0,0.0,0.0,0.2574205994606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913141429424286,0.4913196861743927,-5.525671440409496e-06,0.0,0.0002612491953186,0.0,0.0,28.91669654846192,0.0,0.0,0.0,0.3664217591285705,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443070158362388,-1299.6258544921875,304.1498718261719,0.5644040703773499,0.0891720429062843,0.0824821591377258,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620616577565,-402.1467590332031,297.8439025878906,0.4466032981872558,0.050000000745058,0.049752589315176,293.1322937011719,297.1499938964844,293.1499938964844,0.2797113955020904,-4050.584716796875,304.1402587890625,0.9043306708335876,0.3670990169048309,0.2572654783725738,293.2252502441406,297.1499938964844,293.1499938964844,0.3176919221878052,-6060.1767578125,304.1485595703125,0.9391548037528992,0.4044215381145477,0.3846526443958282,293.29656982421875,297.1499938964844,293.1499938964844,0.0081274360418319,-2720.68798828125,300.6607971191406,0.4466032981872558,0.050000000745058,0.2360048741102218,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.4450988769531,291.1171875,1.0,0.2902835607528686,0.8404203057289124,0.8404203057289124,1.0,1.0,-1.212322235107422,0.5129474997520447,0.6993747353553772,0.2501661479473114,0.0,0.0,0.5282137989997864,70.08949279785156,82.0,2.236685276031494,-11949.9169921875,245.67501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.75,18000.0,0.0,0.0,0.2578546106815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950166642665863,0.4950222074985504,-5.547633008973207e-06,0.0,0.0002616896526888,0.0,0.0,29.29882431030273,0.0,0.0,0.0,0.3676749467849731,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443151518702507,-1299.75244140625,304.14990234375,0.560676097869873,0.0891068503260612,0.0824926570057869,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571360625326,-394.9119262695313,297.7140808105469,0.4430142641067505,0.050000000745058,0.0498291626572608,293.1255187988281,297.1499938964844,293.1499938964844,0.2812132537364959,-4067.998779296875,304.1393127441406,0.9006562232971191,0.3686564862728119,0.258398175239563,293.2254638671875,297.1499938964844,293.1499938964844,0.3168696761131286,-6047.10595703125,304.1502990722656,0.9324840903282166,0.4034294188022613,0.3837834596633911,293.296875,297.1499938964844,293.1499938964844,0.0081100584939122,-2717.299072265625,300.6346130371094,0.4430142641067505,0.050000000745058,0.2363680899143219,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926510870456695,0.8402150273323059,0.8402150273323059,1.0,1.0,-1.2131792306900024,0.5131621956825256,0.700016975402832,0.2508197128772735,0.0,0.0,0.5303390622138977,72.05271911621094,85.0,1.9507317543029783,-11944.1044921875,250.04429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.830078125,18000.0,0.0,0.0,0.2584410309791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987037777900696,0.4987093508243561,-5.569599125010427e-06,0.0,0.0002622847969178,0.0,0.0,29.682729721069336,0.0,0.0,0.0,0.3689278066158294,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443362779915332,-1300.07080078125,304.14990234375,0.5539388060569763,0.0889943614602088,0.0825254023075103,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465761356055,-380.1331176757813,297.45269775390625,0.4367248713970184,0.050000000745058,0.0499754846096038,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346429824829,-4102.83447265625,304.1378479003906,0.8942522406578064,0.3717872202396393,0.2606794834136963,293.2255554199219,297.1499938964844,293.1499938964844,0.31519615650177,-6020.83056640625,304.1529541015625,0.9202452301979064,0.4014953672885895,0.3820964992046356,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735571682453,-2709.9072265625,300.5828552246094,0.4367248713970184,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971278131008148,0.8398043513298035,0.8398043513298035,1.0,1.0,-1.214940905570984,0.5136524438858032,0.7012885212898254,0.2520299553871155,0.0,0.0,0.5343015193939209,75.80452728271484,88.0,3.1889216899871826,-11937.42578125,258.45819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.19921875,18000.0,0.0,0.0,0.2599828541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058382749557495,0.5058439373970032,-5.613136636384297e-06,0.0,0.0002638495352584,0.0,0.0,30.43869972229004,0.0,0.0,0.0,0.3713675141334533,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443362779915332,-1300.07080078125,304.14990234375,0.5539388060569763,0.0889943614602088,0.0825254023075103,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465761356055,-380.1331176757813,297.45269775390625,0.4367248713970184,0.050000000745058,0.0499754846096038,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346429824829,-4102.83447265625,304.1378479003906,0.8942522406578064,0.3717872202396393,0.2606794834136963,293.2255554199219,297.1499938964844,293.1499938964844,0.31519615650177,-6020.83056640625,304.1529541015625,0.9202452301979064,0.4014953672885895,0.3820964992046356,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735571682453,-2709.9072265625,300.5828552246094,0.4367248713970184,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971278131008148,0.8398043513298035,0.8398043513298035,1.0,1.0,-1.214940905570984,0.5136524438858032,0.7012885212898254,0.2520299553871155,0.0,0.0,0.5343015193939209,75.80452728271484,88.0,3.1889216899871826,-11937.42578125,258.45819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.19921875,18000.0,0.0,0.0,0.2599828541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058382749557495,0.5058439373970032,-5.613136636384297e-06,0.0,0.0002638495352584,0.0,0.0,30.43869972229004,0.0,0.0,0.0,0.3713675141334533,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044355422258377,-1300.3331298828125,304.14990234375,0.5479554533958435,0.088895283639431,0.0825665369629859,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355510130524,-364.9866638183594,297.18927001953125,0.4313578009605407,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113883495331,-4136.91259765625,304.136962890625,0.8887490630149841,0.3748778104782104,0.2629407346248626,293.2254638671875,297.1499938964844,293.1499938964844,0.3134642243385315,-5993.9365234375,304.15484619140625,0.909508466720581,0.3996030688285827,0.3804482221603393,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348588526248,-2701.70849609375,300.5317687988281,0.4313578009605407,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013268709182739,0.839393675327301,0.839393675327301,1.0,1.0,-1.2166876792907717,0.5141897201538086,0.7024978995323181,0.2530816793441772,0.0,0.0,0.5376198887825012,79.37789916992188,91.0,5.307722568511963,-11934.2861328125,266.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.36328125,18000.0,0.0,0.0,0.2618700861930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120980739593506,0.5121037364006042,-5.653062999044778e-06,0.0,0.0002657648583408,0.0,0.0,31.119253158569336,0.0,0.0,0.0,0.3735372722148895,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044355422258377,-1300.3331298828125,304.14990234375,0.5479554533958435,0.088895283639431,0.0825665369629859,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355510130524,-364.9866638183594,297.18927001953125,0.4313578009605407,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113883495331,-4136.91259765625,304.136962890625,0.8887490630149841,0.3748778104782104,0.2629407346248626,293.2254638671875,297.1499938964844,293.1499938964844,0.3134642243385315,-5993.9365234375,304.15484619140625,0.909508466720581,0.3996030688285827,0.3804482221603393,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348588526248,-2701.70849609375,300.5317687988281,0.4313578009605407,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013268709182739,0.839393675327301,0.839393675327301,1.0,1.0,-1.2166876792907717,0.5141897201538086,0.7024978995323181,0.2530816793441772,0.0,0.0,0.5376198887825012,79.37789916992188,91.0,5.307722568511963,-11934.2861328125,266.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.36328125,18000.0,0.0,0.0,0.2618700861930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120980739593506,0.5121037364006042,-5.653062999044778e-06,0.0,0.0002657648583408,0.0,0.0,31.119253158569336,0.0,0.0,0.0,0.3735372722148895,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443661883473396,-1300.439208984375,304.14990234375,0.5425400137901306,0.0887982472777366,0.0826074033975601,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239591807127,-349.49090576171875,296.9237365722656,0.42668616771698,0.050000000745058,0.0502495318651199,293.09375,297.1499938964844,293.1499938964844,0.2900830209255218,-4169.5751953125,304.13653564453125,0.8838624358177185,0.3778616786003113,0.2651353180408478,293.2252197265625,297.1499938964844,293.1499938964844,0.3116835355758667,-5966.470703125,304.1561889648437,0.9003328680992126,0.3977378606796264,0.3788232207298279,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942950978875,-2692.822998046875,300.48114013671875,0.42668616771698,0.050000000745058,0.2383621484041214,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053106963634491,0.8389659523963928,0.8389659523963928,1.0,1.0,-1.2183486223220823,0.5147418975830078,0.7036067247390747,0.2539527416229248,0.0,0.0,0.5401127338409424,82.8238296508789,94.0,7.361563682556152,-11932.8369140625,274.3077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.001953125,18000.0,0.0,0.0,0.2639259397983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170716643333435,0.5170773267745972,-5.686285931005841e-06,0.0,0.0002678512828424,0.0,0.0,31.67335319519043,0.0,0.0,0.0,0.3752847015857696,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443661883473396,-1300.439208984375,304.14990234375,0.5425400137901306,0.0887982472777366,0.0826074033975601,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239591807127,-349.49090576171875,296.9237365722656,0.42668616771698,0.050000000745058,0.0502495318651199,293.09375,297.1499938964844,293.1499938964844,0.2900830209255218,-4169.5751953125,304.13653564453125,0.8838624358177185,0.3778616786003113,0.2651353180408478,293.2252197265625,297.1499938964844,293.1499938964844,0.3116835355758667,-5966.470703125,304.1561889648437,0.9003328680992126,0.3977378606796264,0.3788232207298279,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942950978875,-2692.822998046875,300.48114013671875,0.42668616771698,0.050000000745058,0.2383621484041214,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053106963634491,0.8389659523963928,0.8389659523963928,1.0,1.0,-1.2183486223220823,0.5147418975830078,0.7036067247390747,0.2539527416229248,0.0,0.0,0.5401127338409424,82.8238296508789,94.0,7.361563682556152,-11932.8369140625,274.3077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.001953125,18000.0,0.0,0.0,0.2639259397983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170716643333435,0.5170773267745972,-5.686285931005841e-06,0.0,0.0002678512828424,0.0,0.0,31.67335319519043,0.0,0.0,0.0,0.3752847015857696,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443631075322628,-1300.30419921875,304.1499328613281,0.5375627875328064,0.0886927545070648,0.0826399251818656,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115119285881,-333.65240478515625,296.65557861328125,0.4225554168224334,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.292803943157196,-4200.33935546875,304.1365051269531,0.8794001936912537,0.3806879222393036,0.2672259211540222,293.2249450683594,297.1499938964844,293.1499938964844,0.3098687529563904,-5938.595703125,304.1571350097656,0.892032265663147,0.395891934633255,0.3772145509719848,293.2983703613281,297.1499938964844,293.1499938964844,0.007952188141644,-2683.371337890625,300.4305725097656,0.4225554168224334,0.050000000745058,0.2389843314886093,291.1351928710937,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.3091231286525726,0.8385381698608398,0.8385381698608398,1.0,1.0,-1.2198705673217771,0.515283465385437,0.7045871615409851,0.2546378970146179,0.0,0.0,0.5416525602340698,86.17660522460938,97.0,8.907914161682129,-11931.439453125,281.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2659901082515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204567909240723,0.5204625129699707,-5.71043665331672e-06,0.0,0.0002699461474549,0.0,0.0,32.06105041503906,0.0,0.0,0.0,0.376495212316513,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443631075322628,-1300.30419921875,304.1499328613281,0.5375627875328064,0.0886927545070648,0.0826399251818656,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115119285881,-333.65240478515625,296.65557861328125,0.4225554168224334,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.292803943157196,-4200.33935546875,304.1365051269531,0.8794001936912537,0.3806879222393036,0.2672259211540222,293.2249450683594,297.1499938964844,293.1499938964844,0.3098687529563904,-5938.595703125,304.1571350097656,0.892032265663147,0.395891934633255,0.3772145509719848,293.2983703613281,297.1499938964844,293.1499938964844,0.007952188141644,-2683.371337890625,300.4305725097656,0.4225554168224334,0.050000000745058,0.2389843314886093,291.1351928710937,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.3091231286525726,0.8385381698608398,0.8385381698608398,1.0,1.0,-1.2198705673217771,0.515283465385437,0.7045871615409851,0.2546378970146179,0.0,0.0,0.5416525602340698,86.17660522460938,97.0,8.907914161682129,-11931.439453125,281.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2659901082515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204567909240723,0.5204625129699707,-5.71043665331672e-06,0.0,0.0002699461474549,0.0,0.0,32.06105041503906,0.0,0.0,0.0,0.376495212316513,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443544127047061,-1300.1162109375,304.14996337890625,0.5352054238319397,0.0886331498622894,0.0826500877737999,293.8663635253906,297.1499938964844,293.1499938964844,0.004104780498892,-325.5999450683594,296.5202331542969,0.4206560552120209,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940976321697235,-4214.9052734375,304.1365966796875,0.87728351354599,0.3820289373397827,0.2682227194309234,293.2247619628906,297.1499938964844,293.1499938964844,0.3089539408683777,-5924.57421875,304.1575012207031,0.8880824446678162,0.3949744403362274,0.3764148652553558,293.298583984375,297.1499938964844,293.1499938964844,0.0079306391999125,-2678.469482421875,300.4052734375,0.4206560552120209,0.050000000745058,0.2392908930778503,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109748959541321,0.8383243083953857,0.8383243083953857,1.0,1.0,-1.2205650806427002,0.5155418515205383,0.7050231695175171,0.2549123167991638,0.0,0.0,0.5420442819595337,87.82647705078125,97.0,9.424304962158203,-11930.3056640625,285.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.266979455947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214916467666626,0.521497368812561,-5.7185593504982535e-06,0.0,0.0002709502005018,0.0,0.0,32.183624267578125,0.0,0.0,0.0,0.3768746554851532,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.044340182095766,-1299.8367919921875,304.1499938964844,0.5329206585884094,0.0885674431920051,0.0826548635959625,293.87158203125,297.1499938964844,293.1499938964844,0.0039976667612791,-317.4603881835937,296.3840026855469,0.4188507199287414,0.050000000745058,0.0505094863474369,293.081787109375,297.1499938964844,293.1499938964844,0.2953449487686157,-4228.9130859375,304.13677978515625,0.8752251267433167,0.3833191692829132,0.2691847681999206,293.224609375,297.1499938964844,293.1499938964844,0.3080369830131531,-5910.5341796875,304.1578063964844,0.8842518925666809,0.3940596580505371,0.3756175339221954,293.298828125,297.1499938964844,293.1499938964844,0.0079088062047958,-2673.470458984375,300.3798522949219,0.4188507199287414,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4579162597656,293.4350280761719,291.14306640625,1.0,0.3127955198287964,0.838107705116272,0.838107705116272,1.0,1.0,-1.2212109565734863,0.5157884955406189,0.7054224610328674,0.2551442682743072,0.0,0.0,0.5421900153160095,89.46312713623047,100.0,9.764211654663086,-11928.68359375,289.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,307.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.689453125,18000.0,0.0,0.0,0.2679195702075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220879912376404,0.5220937132835388,-5.723969934479101e-06,0.0,0.0002719043113756,0.0,0.0,32.257835388183594,0.0,0.0,0.0,0.3771022260189056,4.0,0.0,1.0
