time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442935675382614,-1298.9808349609375,304.15008544921875,0.528538703918457,0.0884146392345428,0.0826451778411865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823030725121,-300.9359741210937,296.10870361328125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971566677093,-4255.23828125,304.13726806640625,0.8712477684020996,0.385739654302597,0.2709985673427582,293.2242736816406,297.1499938964844,293.1499938964844,0.3062044382095337,-5882.50830078125,304.15826416015625,0.8769204616546631,0.3922363221645355,0.3740283250808716,293.2994384765625,297.1499938964844,293.1499938964844,0.0078644333407282,-2663.241943359375,300.3286437988281,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163526654243469,0.837674617767334,0.837674617767334,1.0,1.0,-1.2223461866378784,0.5162364840507507,0.7061096429824829,0.2554942071437835,0.0,0.0,0.5417711138725281,92.70433044433594,103.0,9.902273178100586,-11923.5087890625,296.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2696007788181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219843983650208,0.521990180015564,-5.72660655961954e-06,0.0,0.0002736104943323,0.0,0.0,32.26185989379883,0.0,0.0,0.0,0.3771062195301056,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442935675382614,-1298.9808349609375,304.15008544921875,0.528538703918457,0.0884146392345428,0.0826451778411865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823030725121,-300.9359741210937,296.10870361328125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971566677093,-4255.23828125,304.13726806640625,0.8712477684020996,0.385739654302597,0.2709985673427582,293.2242736816406,297.1499938964844,293.1499938964844,0.3062044382095337,-5882.50830078125,304.15826416015625,0.8769204616546631,0.3922363221645355,0.3740283250808716,293.2994384765625,297.1499938964844,293.1499938964844,0.0078644333407282,-2663.241943359375,300.3286437988281,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163526654243469,0.837674617767334,0.837674617767334,1.0,1.0,-1.2223461866378784,0.5162364840507507,0.7061096429824829,0.2554942071437835,0.0,0.0,0.5417711138725281,92.70433044433594,103.0,9.902273178100586,-11923.5087890625,296.43463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2696007788181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219843983650208,0.521990180015564,-5.72660655961954e-06,0.0,0.0002736104943323,0.0,0.0,32.26185989379883,0.0,0.0,0.0,0.3771062195301056,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442208275198936,-1297.7027587890625,304.1501770019531,0.5243703722953796,0.0882288888096809,0.0826058015227317,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652185324579,-284.0943908691406,295.829345703125,0.4123933613300323,0.050000000745058,0.0507627688348293,293.07647705078125,297.1499938964844,293.1499938964844,0.2998623251914978,-4279.373046875,304.1379089355469,0.8674194812774658,0.3879488110542297,0.2726627588272095,293.2239685058594,297.1499938964844,293.1499938964844,0.3043841123580932,-5854.7021484375,304.1585388183594,0.8699941635131836,0.3904189169406891,0.3724441528320312,293.3002014160156,297.1499938964844,293.1499938964844,0.0078192753717303,-2652.77734375,300.2767639160156,0.4123933613300323,0.050000000745058,0.2407967299222946,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198084533214569,0.8372414708137512,0.8372414708137512,1.0,1.0,-1.2232640981674194,0.516609787940979,0.7066543102264404,0.2557204365730285,0.0,0.0,0.5404639840126038,95.91085052490234,106.0,9.386821746826172,-11915.1416015625,303.4872436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.2709433138370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202277898788452,0.5202335119247437,-5.718616193917114e-06,0.0,0.000274973019259,0.0,0.0,32.08100891113281,0.0,0.0,0.0,0.3765329420566559,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442208275198936,-1297.7027587890625,304.1501770019531,0.5243703722953796,0.0882288888096809,0.0826058015227317,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652185324579,-284.0943908691406,295.829345703125,0.4123933613300323,0.050000000745058,0.0507627688348293,293.07647705078125,297.1499938964844,293.1499938964844,0.2998623251914978,-4279.373046875,304.1379089355469,0.8674194812774658,0.3879488110542297,0.2726627588272095,293.2239685058594,297.1499938964844,293.1499938964844,0.3043841123580932,-5854.7021484375,304.1585388183594,0.8699941635131836,0.3904189169406891,0.3724441528320312,293.3002014160156,297.1499938964844,293.1499938964844,0.0078192753717303,-2652.77734375,300.2767639160156,0.4123933613300323,0.050000000745058,0.2407967299222946,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198084533214569,0.8372414708137512,0.8372414708137512,1.0,1.0,-1.2232640981674194,0.516609787940979,0.7066543102264404,0.2557204365730285,0.0,0.0,0.5404639840126038,95.91085052490234,106.0,9.386821746826172,-11915.1416015625,303.4872436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688903808594,307.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.2709433138370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202277898788452,0.5202335119247437,-5.718616193917114e-06,0.0,0.000274973019259,0.0,0.0,32.08100891113281,0.0,0.0,0.0,0.3765329420566559,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441215522587299,-1296.0008544921875,304.1502685546875,0.5203830003738403,0.0880076438188552,0.0825342014431953,293.90380859375,297.1499938964844,293.1499938964844,0.0033461821731179,-266.9482421875,295.5457458496094,0.4095228314399719,0.050000000745058,0.0508879646658897,293.0757141113281,297.1499938964844,293.1499938964844,0.3018618822097778,-4301.595703125,304.1386108398437,0.8637182712554932,0.3899635970592499,0.2741883397102356,293.2236633300781,297.1499938964844,293.1499938964844,0.3025868535041809,-5827.27099609375,304.15869140625,0.8634357452392578,0.3886051774024963,0.3708629906177521,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735316008329,-2642.158935546875,300.2239685058594,0.4095228314399719,0.050000000745058,0.2413906008005142,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231764435768127,0.8368081450462341,0.8368081450462341,1.0,1.0,-1.2239747047424316,0.5168992877006531,0.7070754170417786,0.2558644115924835,0.0,0.0,0.5384101271629333,99.09165954589844,109.0,8.336097717285156,-11903.1611328125,310.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.26953125,18000.0,0.0,0.0,0.2718913555145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170499682426453,0.5170556902885437,-5.701363534171833e-06,0.0,0.0002759351627901,0.0,0.0,31.74226760864257,0.0,0.0,0.0,0.3754635155200958,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441215522587299,-1296.0008544921875,304.1502685546875,0.5203830003738403,0.0880076438188552,0.0825342014431953,293.90380859375,297.1499938964844,293.1499938964844,0.0033461821731179,-266.9482421875,295.5457458496094,0.4095228314399719,0.050000000745058,0.0508879646658897,293.0757141113281,297.1499938964844,293.1499938964844,0.3018618822097778,-4301.595703125,304.1386108398437,0.8637182712554932,0.3899635970592499,0.2741883397102356,293.2236633300781,297.1499938964844,293.1499938964844,0.3025868535041809,-5827.27099609375,304.15869140625,0.8634357452392578,0.3886051774024963,0.3708629906177521,293.3011169433594,297.1499938964844,293.1499938964844,0.0077735316008329,-2642.158935546875,300.2239685058594,0.4095228314399719,0.050000000745058,0.2413906008005142,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231764435768127,0.8368081450462341,0.8368081450462341,1.0,1.0,-1.2239747047424316,0.5168992877006531,0.7070754170417786,0.2558644115924835,0.0,0.0,0.5384101271629333,99.09165954589844,109.0,8.336097717285156,-11903.1611328125,310.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.26953125,18000.0,0.0,0.0,0.2718913555145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170499682426453,0.5170556902885437,-5.701363534171833e-06,0.0,0.0002759351627901,0.0,0.0,31.74226760864257,0.0,0.0,0.0,0.3754635155200958,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439962819218635,-1293.8878173828125,304.150390625,0.5165552496910095,0.0877502858638763,0.0824295803904533,293.91473388671875,297.1499938964844,293.1499938964844,0.003124886425212,-249.5030212402344,295.2577209472656,0.4068276286125183,0.050000000745058,0.0510124824941158,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.1806640625,304.1393127441406,0.8601333498954773,0.3918024599552154,0.2755881249904632,293.223388671875,297.1499938964844,293.1499938964844,0.300819993019104,-5800.31884765625,304.1587219238281,0.8572149276733398,0.3867939114570617,0.3692836463451385,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273440547287,-2631.443115234375,300.17022705078125,0.4068276286125183,0.050000000745058,0.2419812530279159,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.1676330566406,1.0,0.3264666199684143,0.8363747596740723,0.8363747596740723,1.0,1.0,-1.224492073059082,0.5170990228652954,0.7073930501937866,0.2559654712677002,0.0,0.0,0.5357711911201477,102.25247955322266,112.0,6.912903785705566,-11887.4111328125,317.21368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2724180817604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127391219139099,0.5127447843551636,-5.6766875786706805e-06,0.0,0.0002764697128441,0.0,0.0,31.280244827270508,0.0,0.0,0.0,0.3740004897117615,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439962819218635,-1293.8878173828125,304.150390625,0.5165552496910095,0.0877502858638763,0.0824295803904533,293.91473388671875,297.1499938964844,293.1499938964844,0.003124886425212,-249.5030212402344,295.2577209472656,0.4068276286125183,0.050000000745058,0.0510124824941158,293.075927734375,297.1499938964844,293.1499938964844,0.3037178218364715,-4322.1806640625,304.1393127441406,0.8601333498954773,0.3918024599552154,0.2755881249904632,293.223388671875,297.1499938964844,293.1499938964844,0.300819993019104,-5800.31884765625,304.1587219238281,0.8572149276733398,0.3867939114570617,0.3692836463451385,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273440547287,-2631.443115234375,300.17022705078125,0.4068276286125183,0.050000000745058,0.2419812530279159,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.1676330566406,1.0,0.3264666199684143,0.8363747596740723,0.8363747596740723,1.0,1.0,-1.224492073059082,0.5170990228652954,0.7073930501937866,0.2559654712677002,0.0,0.0,0.5357711911201477,102.25247955322266,112.0,6.912903785705566,-11887.4111328125,317.21368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2724180817604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127391219139099,0.5127447843551636,-5.6766875786706805e-06,0.0,0.0002764697128441,0.0,0.0,31.280244827270508,0.0,0.0,0.0,0.3740004897117615,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.043924156576395,-1292.6820068359375,304.15045166015625,0.5146961808204651,0.0876081734895706,0.0823648795485496,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132718384265,-240.66769409179688,295.1120300292969,0.4055331349372864,0.050000000745058,0.0510745234787464,293.07635498046875,297.1499938964844,293.1499938964844,0.3045966625213623,-4331.91748046875,304.1396484375,0.8583811521530151,0.3926587104797363,0.2762435376644134,293.2232666015625,297.1499938964844,293.1499938964844,0.2999495267868042,-5787.04443359375,304.1587219238281,0.8542226552963257,0.3858890533447265,0.3684945106506347,293.3027648925781,297.1499938964844,293.1499938964844,0.0077041126787662,-2626.059814453125,300.1429748535156,0.4055331349372864,0.050000000745058,0.2422755509614944,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.1695861816406,1.0,0.3280847668647766,0.8361580967903137,0.8361580967903137,1.0,1.0,-1.224681735038757,0.5171643495559692,0.7075173258781433,0.2560077905654907,0.0,0.0,0.5342833399772644,103.82654571533205,112.0,6.10992431640625,-11878.11328125,320.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,307.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8671875,18000.0,0.0,0.0,0.2725201547145843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102524757385254,0.510258138179779,-5.6621806834300514e-06,0.0,0.0002765733224805,0.0,0.0,31.014293670654297,0.0,0.0,0.0,0.373154878616333,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438460744917392,-1291.383056640625,304.1505126953125,0.512871503829956,0.0874575302004814,0.0822922587394714,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009813442826,-231.75914001464844,294.96514892578125,0.4042675793170929,0.050000000745058,0.0511364452540874,293.07696533203125,297.1499938964844,293.1499938964844,0.3054435849189758,-4341.2939453125,304.1399841308594,0.8566528558731079,0.3934723734855652,0.2768696248531341,293.22314453125,297.1499938964844,293.1499938964844,0.2990881204605102,-5773.9091796875,304.15869140625,0.8513039946556091,0.3849847018718719,0.3677056729793548,293.3033447265625,297.1499938964844,293.1499938964844,0.0076808049343526,-2620.6640625,300.1154479980469,0.4042675793170929,0.050000000745058,0.2425692826509475,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712341308594,1.0,0.329686164855957,0.8359431028366089,0.8359431028366089,1.0,1.0,-1.224826097488403,0.5172064304351807,0.7076197266578674,0.2560470402240753,0.0,0.0,0.5327131748199463,105.39716339111328,115.0,5.273195266723633,-11867.896484375,323.91082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,307.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.705078125,18000.0,0.0,0.0,0.272517591714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076009035110474,0.507606565952301,-5.646597855957225e-06,0.0,0.0002765707031358,0.0,0.0,30.73166275024414,0.0,0.0,0.0,0.3722530901432037,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.04367321357131,-1288.524658203125,304.150634765625,0.5093206167221069,0.0871320217847824,0.0821246057748794,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741658803075,-213.7180328369141,294.66802978515625,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070361912250519,-4358.90478515625,304.1406555175781,0.8532552719116211,0.3949642479419708,0.2780297696590423,293.2229309082031,297.1499938964844,293.1499938964844,0.2973923981189728,-5748.0537109375,304.1586303710937,0.8456732034683228,0.3831773996353149,0.366129070520401,293.3046264648437,297.1499938964844,293.1499938964844,0.0076339682564139,-2609.833984375,300.05963134765625,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328413665294647,0.8355131149291992,0.8355131149291992,1.0,1.0,-1.224976897239685,0.5172173976898193,0.7077595591545105,0.2561211884021759,0.0,0.0,0.5294064283370972,108.52987670898438,103.0,3.591255187988281,-11844.77734375,330.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.41796875,18000.0,0.0,0.0,0.2722125053405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019574165344238,0.5019630193710327,-5.613227131107124e-06,0.0,0.0002762610674835,0.0,0.0,30.134260177612305,0.0,0.0,0.0,0.3703355193138122,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.04367321357131,-1288.524658203125,304.150634765625,0.5093206167221069,0.0871320217847824,0.0821246057748794,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741658803075,-213.7180328369141,294.66802978515625,0.4018054604530334,0.050000000745058,0.0512600056827068,293.0787353515625,297.1499938964844,293.1499938964844,0.3070361912250519,-4358.90478515625,304.1406555175781,0.8532552719116211,0.3949642479419708,0.2780297696590423,293.2229309082031,297.1499938964844,293.1499938964844,0.2973923981189728,-5748.0537109375,304.1586303710937,0.8456732034683228,0.3831773996353149,0.366129070520401,293.3046264648437,297.1499938964844,293.1499938964844,0.0076339682564139,-2609.833984375,300.05963134765625,0.4018054604530334,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328413665294647,0.8355131149291992,0.8355131149291992,1.0,1.0,-1.224976897239685,0.5172173976898193,0.7077595591545105,0.2561211884021759,0.0,0.0,0.5294064283370972,108.52987670898438,103.0,3.591255187988281,-11844.77734375,330.5060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.41796875,18000.0,0.0,0.0,0.2722125053405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019574165344238,0.5019630193710327,-5.613227131107124e-06,0.0,0.0002762610674835,0.0,0.0,30.134260177612305,0.0,0.0,0.0,0.3703355193138122,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.043323379009962,-1282.754638671875,304.1510009765625,0.5099897980690002,0.0868114605545997,0.0817736759781837,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350930470973,-194.64254760742188,294.3677062988281,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082947432994842,-4372.6484375,304.1416931152344,0.8563436269760132,0.3963307738304138,0.278950423002243,293.2225646972656,297.1499938964844,293.1499938964844,0.2955275774002075,-5719.4462890625,304.15887451171875,0.8464875221252441,0.3813991844654083,0.3643862009048462,293.3058776855469,297.1499938964844,293.1499938964844,0.0075532244518399,-2589.50341796875,300.0036926269531,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306946754455566,0.8350831866264343,0.8350831866264343,1.0,1.0,-1.2231614589691162,0.5163174271583557,0.7068440318107605,0.255756676197052,0.0,0.0,0.5257196426391602,107.00546264648438,91.0,4.88429594039917,-11808.1396484375,326.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.552734375,18000.0,0.0,0.0,0.2715282738208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958887994289398,0.4958943724632263,-5.577865977102192e-06,0.0,0.0002755666791927,0.0,0.0,29.50190544128418,0.0,0.0,0.0,0.368280678987503,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.043323379009962,-1282.754638671875,304.1510009765625,0.5099897980690002,0.0868114605545997,0.0817736759781837,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350930470973,-194.64254760742188,294.3677062988281,0.4029769599437713,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082947432994842,-4372.6484375,304.1416931152344,0.8563436269760132,0.3963307738304138,0.278950423002243,293.2225646972656,297.1499938964844,293.1499938964844,0.2955275774002075,-5719.4462890625,304.15887451171875,0.8464875221252441,0.3813991844654083,0.3643862009048462,293.3058776855469,297.1499938964844,293.1499938964844,0.0075532244518399,-2589.50341796875,300.0036926269531,0.4029769599437713,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306946754455566,0.8350831866264343,0.8350831866264343,1.0,1.0,-1.2231614589691162,0.5163174271583557,0.7068440318107605,0.255756676197052,0.0,0.0,0.5257196426391602,107.00546264648438,91.0,4.88429594039917,-11808.1396484375,326.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.552734375,18000.0,0.0,0.0,0.2715282738208771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958887994289398,0.4958943724632263,-5.577865977102192e-06,0.0,0.0002755666791927,0.0,0.0,29.50190544128418,0.0,0.0,0.0,0.368280678987503,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435976237058639,-1287.267333984375,304.1501770019531,0.516072154045105,0.0875892117619514,0.082076720893383,293.95263671875,297.1499938964844,293.1499938964844,0.0022028600797057,-176.09295654296875,294.0795288085937,0.4071106314659118,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100635707378387,-4392.46240234375,304.1414794921875,0.8654648065567017,0.398575872182846,0.2802521288394928,293.2169189453125,297.1499938964844,293.1499938964844,0.2943428158760071,-5701.71044921875,304.1578674316406,0.8532027006149292,0.3807176053524017,0.3633277714252472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074710096232593,-2567.98193359375,299.96441650390625,0.4071106314659118,0.050000000745058,0.2419178336858749,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686279296875,291.1781005859375,1.0,0.3252688348293304,0.8346673846244812,0.8346673846244812,1.0,1.0,-1.222426414489746,0.5158889889717102,0.7065374255180359,0.2557209134101867,0.0,0.0,0.5217380523681641,101.89305114746094,79.0,1.2022380828857422,-11768.685546875,315.5799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.642578125,18000.0,0.0,0.0,0.2704743146896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889853298664093,0.4889908730983734,-5.538121513382066e-06,0.0,0.0002744970552157,0.0,0.0,28.794261932373047,0.0,0.0,0.0,0.3659728169441223,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435976237058639,-1287.267333984375,304.1501770019531,0.516072154045105,0.0875892117619514,0.082076720893383,293.95263671875,297.1499938964844,293.1499938964844,0.0022028600797057,-176.09295654296875,294.0795288085937,0.4071106314659118,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100635707378387,-4392.46240234375,304.1414794921875,0.8654648065567017,0.398575872182846,0.2802521288394928,293.2169189453125,297.1499938964844,293.1499938964844,0.2943428158760071,-5701.71044921875,304.1578674316406,0.8532027006149292,0.3807176053524017,0.3633277714252472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074710096232593,-2567.98193359375,299.96441650390625,0.4071106314659118,0.050000000745058,0.2419178336858749,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686279296875,291.1781005859375,1.0,0.3252688348293304,0.8346673846244812,0.8346673846244812,1.0,1.0,-1.222426414489746,0.5158889889717102,0.7065374255180359,0.2557209134101867,0.0,0.0,0.5217380523681641,101.89305114746094,79.0,1.2022380828857422,-11768.685546875,315.5799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.642578125,18000.0,0.0,0.0,0.2704743146896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889853298664093,0.4889908730983734,-5.538121513382066e-06,0.0,0.0002744970552157,0.0,0.0,28.794261932373047,0.0,0.0,0.0,0.3659728169441223,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437038131058216,-1288.995849609375,304.14996337890625,0.5247528553009033,0.0879442393779754,0.0821939036250114,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620156381279,-156.8436279296875,293.78375244140625,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114568591117859,-4407.83544921875,304.1420288085937,0.8785459399223328,0.4001808762550354,0.2812412679195404,293.2138671875,297.1499938964844,293.1499938964844,0.2930355966091156,-5681.84375,304.1574401855469,0.8638165593147278,0.3796423971652984,0.362099140882492,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692467994987,-2541.040771484375,299.9217529296875,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175238668918609,0.8342515826225281,0.8342515826225281,1.0,1.0,-1.2203391790390017,0.5148153305053711,0.7055238485336304,0.2554386854171753,0.0,0.0,0.5178710222244263,94.73851013183594,67.0,2.4476232528686523,-11722.4091796875,299.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,307.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65625,18000.0,0.0,0.0,0.2691121399402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825705885887146,0.4825760722160339,-5.5004775276756845e-06,0.0,0.0002731145941652,0.0,0.0,28.14260482788086,0.0,0.0,0.0,0.3638099730014801,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437038131058216,-1288.995849609375,304.14996337890625,0.5247528553009033,0.0879442393779754,0.0821939036250114,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620156381279,-156.8436279296875,293.78375244140625,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114568591117859,-4407.83544921875,304.1420288085937,0.8785459399223328,0.4001808762550354,0.2812412679195404,293.2138671875,297.1499938964844,293.1499938964844,0.2930355966091156,-5681.84375,304.1574401855469,0.8638165593147278,0.3796423971652984,0.362099140882492,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692467994987,-2541.040771484375,299.9217529296875,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175238668918609,0.8342515826225281,0.8342515826225281,1.0,1.0,-1.2203391790390017,0.5148153305053711,0.7055238485336304,0.2554386854171753,0.0,0.0,0.5178710222244263,94.73851013183594,67.0,2.4476232528686523,-11722.4091796875,299.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,307.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65625,18000.0,0.0,0.0,0.2691121399402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825705885887146,0.4825760722160339,-5.5004775276756845e-06,0.0,0.0002731145941652,0.0,0.0,28.14260482788086,0.0,0.0,0.0,0.3638099730014801,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436667576432228,-1288.365966796875,304.1500549316406,0.5299974679946899,0.088065467774868,0.0821630433201789,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406498711556,-147.1348876953125,293.6346435546875,0.4175775349140167,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.311976283788681,-4413.4609375,304.1425170898437,0.8865066766738892,0.4008664190769195,0.281622976064682,293.2127380371094,297.1499938964844,293.1499938964844,0.2922742366790771,-5670.1494140625,304.157470703125,0.870522141456604,0.3790536820888519,0.3613962531089782,293.2963256835937,297.1499938964844,293.1499938964844,0.0073139476589858,-2526.161376953125,299.89996337890625,0.4175775349140167,0.050000000745058,0.2398179024457931,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129823207855224,0.8340436220169067,0.8340436220169067,1.0,1.0,-1.2188061475753784,0.514046311378479,0.7047598361968994,0.2552047371864319,0.0,0.0,0.5156717896461487,90.64029693603516,67.0,3.2182137966156006,-11692.57421875,290.6973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,307.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.748046875,18000.0,0.0,0.0,0.2683236598968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790312647819519,0.4790367484092712,-5.480900654220022e-06,0.0,0.0002723144134506,0.0,0.0,27.791967391967773,0.0,0.0,0.0,0.3626378774642944,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436007939279079,-1287.2659912109375,304.150146484375,0.535947322845459,0.0881663486361503,0.0821001827716827,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183313611894,-137.3515167236328,293.48406982421875,0.4224192500114441,0.050000000745058,0.050385233014822,293.0819091796875,297.1499938964844,293.1499938964844,0.3124307096004486,-4418.3544921875,304.14306640625,0.8954563140869141,0.4014891982078552,0.2819512486457824,293.2117614746094,297.1499938964844,293.1499938964844,0.2914934158325195,-5658.14453125,304.15753173828125,0.8782304525375366,0.3784510493278503,0.3606645762920379,293.29541015625,297.1499938964844,293.1499938964844,0.0072568799369037,-2510.74072265625,299.8776550292969,0.4224192500114441,0.050000000745058,0.2390058487653732,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18212890625,1.0,0.3080723881721496,0.8338460922241211,0.8338460922241211,1.0,1.0,-1.2170664072036743,0.5131770968437195,0.7038893699645996,0.2549411952495575,0.0,0.0,0.513409435749054,86.28421020507812,55.0,3.2216084003448486,-11659.42578125,280.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992004394531,307.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.220703125,18000.0,0.0,0.0,0.2674634456634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753185510635376,0.4753240346908569,-5.460379270516569e-06,0.0,0.0002714413858484,0.0,0.0,27.42696952819824,0.0,0.0,0.0,0.3614145517349243,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434103123843669,-1284.11865234375,304.1504211425781,0.5501964688301086,0.0883249416947364,0.0819091498851776,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726713998243,-117.70762634277344,293.1787414550781,0.4349164068698883,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131608664989471,-4426.14404296875,304.1441650390625,0.9174352288246156,0.402552455663681,0.282463788986206,293.2100830078125,297.1499938964844,293.1499938964844,0.2899063229560852,-5633.72900390625,304.1576538085937,0.8969117403030396,0.377227783203125,0.3591545522212982,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395481936633,-2478.818115234375,299.8317565917969,0.4349164068698883,0.050000000745058,0.2372771352529525,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973085045814514,0.8334510326385498,0.8334510326385498,1.0,1.0,-1.213127613067627,0.5112076997756958,0.7019199132919312,0.2543662488460541,0.0,0.0,0.508769690990448,77.00835418701172,43.0,2.57944130897522,-11586.806640625,260.2534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,307.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.30078125,18000.0,0.0,0.0,0.2655385732650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677011966705322,0.4677065908908844,-5.4182046369533055e-06,0.0,0.0002694879076443,0.0,0.0,26.68658447265625,0.0,0.0,0.0,0.3589093089103699,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434103123843669,-1284.11865234375,304.1504211425781,0.5501964688301086,0.0883249416947364,0.0819091498851776,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726713998243,-117.70762634277344,293.1787414550781,0.4349164068698883,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131608664989471,-4426.14404296875,304.1441650390625,0.9174352288246156,0.402552455663681,0.282463788986206,293.2100830078125,297.1499938964844,293.1499938964844,0.2899063229560852,-5633.72900390625,304.1576538085937,0.8969117403030396,0.377227783203125,0.3591545522212982,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395481936633,-2478.818115234375,299.8317565917969,0.4349164068698883,0.050000000745058,0.2372771352529525,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973085045814514,0.8334510326385498,0.8334510326385498,1.0,1.0,-1.213127613067627,0.5112076997756958,0.7019199132919312,0.2543662488460541,0.0,0.0,0.508769690990448,77.00835418701172,43.0,2.57944130897522,-11586.806640625,260.2534484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4762878417969,307.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.30078125,18000.0,0.0,0.0,0.2655385732650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677011966705322,0.4677065908908844,-5.4182046369533055e-06,0.0,0.0002694879076443,0.0,0.0,26.68658447265625,0.0,0.0,0.0,0.3589093089103699,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431665442883968,-1280.11328125,304.15069580078125,0.5679525136947632,0.0884412825107574,0.0816587507724762,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268179561942,-98.05308532714844,292.8684387207031,0.4524043798446655,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136565089225769,-4431.3173828125,304.145263671875,0.946545958518982,0.4033698737621307,0.2827928364276886,293.2086486816406,297.1499938964844,293.1499938964844,0.2883102297782898,-5609.16796875,304.15777587890625,0.9219720959663392,0.3759980201721191,0.3576154708862304,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202695205807,-2446.05615234375,299.78466796875,0.4524043798446655,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285460352897644,0.8330559730529785,0.8330559730529785,1.0,1.0,-1.2087340354919434,0.509000301361084,0.6997336745262146,0.253771424293518,0.0,0.0,0.5040262341499329,67.25643920898438,31.0,1.609899401664734,-11507.2314453125,238.52427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633702158927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599557816982269,0.4599611461162567,-5.375779892347055e-06,0.0,0.000267287279712,0.0,0.0,25.94770622253418,0.0,0.0,0.0,0.3563771247863769,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431665442883968,-1280.11328125,304.15069580078125,0.5679525136947632,0.0884412825107574,0.0816587507724762,293.9854431152344,297.1499938964844,293.1499938964844,0.0012268179561942,-98.05308532714844,292.8684387207031,0.4524043798446655,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136565089225769,-4431.3173828125,304.145263671875,0.946545958518982,0.4033698737621307,0.2827928364276886,293.2086486816406,297.1499938964844,293.1499938964844,0.2883102297782898,-5609.16796875,304.15777587890625,0.9219720959663392,0.3759980201721191,0.3576154708862304,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202695205807,-2446.05615234375,299.78466796875,0.4524043798446655,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285460352897644,0.8330559730529785,0.8330559730529785,1.0,1.0,-1.2087340354919434,0.509000301361084,0.6997336745262146,0.253771424293518,0.0,0.0,0.5040262341499329,67.25643920898438,31.0,1.609899401664734,-11507.2314453125,238.52427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,307.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633702158927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599557816982269,0.4599611461162567,-5.375779892347055e-06,0.0,0.000267287279712,0.0,0.0,25.94770622253418,0.0,0.0,0.0,0.3563771247863769,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428872071206569,-1275.541259765625,304.1509094238281,0.5897382497787476,0.0885255187749862,0.0813676565885543,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812875650823,-78.42810821533203,292.5534362792969,0.4746456742286682,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139171302318573,-4433.8740234375,304.1464233398437,0.9787821173667908,0.403931587934494,0.2829381823539734,293.2073669433594,297.1499938964844,293.1499938964844,0.2867245078086853,-5584.76611328125,304.1578369140625,0.9553816318511964,0.3747712671756744,0.3560671210289001,293.2927551269531,297.1499938964844,293.1499938964844,0.0069008115679025,-2412.94287109375,299.7366027832031,0.4746456742286682,0.050000000745058,0.2335938066244125,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726432979106903,0.832702100276947,0.832702100276947,1.0,1.0,-1.2039883136749268,0.5066028833389282,0.6973854899406433,0.2531911432743072,0.0,0.0,0.4992828071117401,57.2397346496582,34.0,0.634943962097168,-11422.3271484375,216.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609957754611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522557556629181,0.4522610902786255,-5.33412776348996e-06,0.0,0.0002648775407578,0.0,0.0,25.227169036865234,0.0,0.0,0.0,0.3538761436939239,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428872071206569,-1275.541259765625,304.1509094238281,0.5897382497787476,0.0885255187749862,0.0813676565885543,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812875650823,-78.42810821533203,292.5534362792969,0.4746456742286682,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139171302318573,-4433.8740234375,304.1464233398437,0.9787821173667908,0.403931587934494,0.2829381823539734,293.2073669433594,297.1499938964844,293.1499938964844,0.2867245078086853,-5584.76611328125,304.1578369140625,0.9553816318511964,0.3747712671756744,0.3560671210289001,293.2927551269531,297.1499938964844,293.1499938964844,0.0069008115679025,-2412.94287109375,299.7366027832031,0.4746456742286682,0.050000000745058,0.2335938066244125,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726432979106903,0.832702100276947,0.832702100276947,1.0,1.0,-1.2039883136749268,0.5066028833389282,0.6973854899406433,0.2531911432743072,0.0,0.0,0.4992828071117401,57.2397346496582,34.0,0.634943962097168,-11422.3271484375,216.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609957754611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522557556629181,0.4522610902786255,-5.33412776348996e-06,0.0,0.0002648775407578,0.0,0.0,25.227169036865234,0.0,0.0,0.0,0.3538761436939239,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427079796791076,-1272.6427001953125,304.1509094238281,0.6057016253471375,0.0885529443621635,0.0811730772256851,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389608072116,-59.0638427734375,292.2330017089844,0.4874995052814483,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.314007043838501,-4434.85009765625,304.1474609375,0.9984460473060608,0.4041781425476074,0.2829631865024566,293.2063293457031,297.1499938964844,293.1499938964844,0.2853156328201294,-5563.20654296875,304.1575622558594,0.9777900576591492,0.3735296428203583,0.3546568155288696,293.2926330566406,297.1499938964844,293.1499938964844,0.0068070185370743,-2387.145751953125,299.6871032714844,0.4874995052814483,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645529210567474,0.8323482275009155,0.8323482275009155,1.0,1.0,-1.200326442718506,0.5046625137329102,0.6956639885902405,0.2529798448085785,0.0,0.0,0.4948090612888336,50.89139938354492,37.0,-2.3368475437164307,-11340.7333984375,202.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,307.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.150390625,18000.0,0.0,0.0,0.2584729790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448653757572174,0.44487065076828,-5.294318270898657e-06,0.0,0.0002623171894811,0.0,0.0,24.547252655029297,0.0,0.0,0.0,0.3514900505542755,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427079796791076,-1272.6427001953125,304.1509094238281,0.6057016253471375,0.0885529443621635,0.0811730772256851,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389608072116,-59.0638427734375,292.2330017089844,0.4874995052814483,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.314007043838501,-4434.85009765625,304.1474609375,0.9984460473060608,0.4041781425476074,0.2829631865024566,293.2063293457031,297.1499938964844,293.1499938964844,0.2853156328201294,-5563.20654296875,304.1575622558594,0.9777900576591492,0.3735296428203583,0.3546568155288696,293.2926330566406,297.1499938964844,293.1499938964844,0.0068070185370743,-2387.145751953125,299.6871032714844,0.4874995052814483,0.050000000745058,0.2324113100767135,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645529210567474,0.8323482275009155,0.8323482275009155,1.0,1.0,-1.200326442718506,0.5046625137329102,0.6956639885902405,0.2529798448085785,0.0,0.0,0.4948090612888336,50.89139938354492,37.0,-2.3368475437164307,-11340.7333984375,202.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,307.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.150390625,18000.0,0.0,0.0,0.2584729790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448653757572174,0.44487065076828,-5.294318270898657e-06,0.0,0.0002623171894811,0.0,0.0,24.547252655029297,0.0,0.0,0.0,0.3514900505542755,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426432639360427,-1271.589111328125,304.1508483886719,0.6101699471473694,0.0885427221655845,0.0811071395874023,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194824818521,-49.51383590698242,292.0718994140625,0.4910055696964264,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086988925933838,-4372.9775390625,304.1577453613281,0.9990000128746032,0.4046825766563415,0.2788223922252655,293.2059020996094,297.1499938964844,293.1499938964844,0.2846384346485138,-5552.818359375,304.15740966796875,0.9834434390068054,0.3729033470153808,0.3540023863315582,293.29266357421875,297.1499938964844,293.1499938964844,0.0067703817039728,-2377.08154296875,299.6622314453125,0.4910055696964264,0.050000000745058,0.2321003079414367,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616411447525024,0.8321712613105774,0.8321712613105774,1.0,1.0,-1.1939600706100464,0.5015862584114075,0.6923738121986389,0.2518973052501678,0.0,0.0,0.4926160275936126,49.14990615844727,37.0,2.6465346813201904,-11280.498046875,196.44046020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3125,18000.0,0.0,0.0,0.2571686506271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414926767349243,0.4414979517459869,-5.276142019283725e-06,0.0,0.0002609934890642,0.0,0.0,24.24046516418457,0.0,0.0,0.0,0.3503967821598053,4.0,0.0,1.0
