time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425462126731872,-1269.9195556640625,304.15087890625,0.6133939027786255,0.0885105580091476,0.0810439959168434,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119295092299,-39.03975296020508,291.91619873046875,0.49361652135849,0.050000000745058,0.0488824509084224,293.0962829589844,297.1499938964844,293.1499938964844,0.3029625713825226,-4305.45361328125,304.1667175292969,0.9990000128746032,0.4061340689659118,0.2744250893592834,293.2055358886719,297.1499938964844,293.1499938964844,0.2838086187839508,-5539.85595703125,304.1575927734375,0.9873456358909608,0.3722643256187439,0.3533611297607422,293.292724609375,297.1499938964844,293.1499938964844,0.0067344550043344,-2366.653564453125,299.63970947265625,0.49361652135849,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593349516391754,0.8320145010948181,0.8320145010948181,1.0,1.0,-1.1876416206359863,0.498524397611618,0.6891171932220459,0.2508589327335357,0.0,0.0,0.4893054962158203,47.87960433959961,40.0,11.10668659210205,-11213.748046875,191.79849243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71807861328125,307.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.072265625,18000.0,0.0,0.0,0.2558043301105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373286664485931,0.4373339116573334,-5.256921213003807e-06,0.0,0.0002596088743302,0.0,0.0,23.87750625610352,0.0,0.0,0.0,0.3490743935108185,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423862226307392,-1267.258544921875,304.1508483886719,0.6173208355903625,0.0884043127298355,0.0809034034609794,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975036621094,0.4970691502094269,0.050000000745058,0.0488230362534523,293.08599853515625,297.1499938964844,293.1499938964844,0.2952872812747955,-4217.2783203125,304.1735534667969,0.9990000128746032,0.4095871746540069,0.2687645852565765,293.2050170898437,297.1499938964844,293.1499938964844,0.2823789715766907,-5517.79296875,304.15740966796875,0.9919090867042542,0.3709648251533508,0.352084755897522,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710920073091,-2348.945556640625,299.5923156738281,0.4970691502094269,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563277781009674,0.8317010402679443,0.8317010402679443,1.0,1.0,-1.1787350177764893,0.4939735829830169,0.6847614645957947,0.2500438988208771,0.0,0.0,0.4826108515262604,46.279415130615234,43.0,3.394617080688477,-11075.2548828125,185.74107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.267578125,18000.0,0.0,0.0,0.2528621852397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268049597740173,0.4268101453781128,-5.2068398872506805e-06,0.0,0.0002566229668445,0.0,0.0,22.96817779541016,0.0,0.0,0.0,0.3458149433135986,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423862226307392,-1267.258544921875,304.1508483886719,0.6173208355903625,0.0884043127298355,0.0809034034609794,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975036621094,0.4970691502094269,0.050000000745058,0.0488230362534523,293.08599853515625,297.1499938964844,293.1499938964844,0.2952872812747955,-4217.2783203125,304.1735534667969,0.9990000128746032,0.4095871746540069,0.2687645852565765,293.2050170898437,297.1499938964844,293.1499938964844,0.2823789715766907,-5517.79296875,304.15740966796875,0.9919090867042542,0.3709648251533508,0.352084755897522,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710920073091,-2348.945556640625,299.5923156738281,0.4970691502094269,0.050000000745058,0.2315954715013504,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.2563277781009674,0.8317010402679443,0.8317010402679443,1.0,1.0,-1.1787350177764893,0.4939735829830169,0.6847614645957947,0.2500438988208771,0.0,0.0,0.4826108515262604,46.279415130615234,43.0,3.394617080688477,-11075.2548828125,185.74107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.267578125,18000.0,0.0,0.0,0.2528621852397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268049597740173,0.4268101453781128,-5.2068398872506805e-06,0.0,0.0002566229668445,0.0,0.0,22.96817779541016,0.0,0.0,0.0,0.3458149433135986,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422777943313121,-1265.5633544921875,304.1507568359375,0.6186887621879578,0.0882645547389984,0.0807631313800811,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4984983503818512,0.050000000745058,0.0487994104623794,293.0822448730469,297.1499938964844,293.1499938964844,0.2921033799648285,-4182.20458984375,304.1708374023437,0.9990000128746032,0.411987841129303,0.2664806842803955,293.2045593261719,297.1499938964844,293.1499938964844,0.2812220752239227,-5500.20068359375,304.1568603515625,0.9931849837303162,0.3696600496768951,0.3508349061012268,293.292724609375,297.1499938964844,293.1499938964844,0.006617724429816,-2334.83740234375,299.54107666015625,0.4984983503818512,0.050000000745058,0.2314833998680114,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5433044433594,291.1900329589844,1.0,0.2550781369209289,0.8313875794410706,0.8313875794410706,1.0,1.0,-1.174161076545715,0.4912607669830322,0.6829002499580383,0.2506459355354309,0.0,0.0,0.477491170167923,45.65800857543945,46.0,-4.982837677001953,-10972.330078125,183.06173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8261413574219,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.10546875,18000.0,0.0,0.0,0.2497346401214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183526337146759,0.418357789516449,-5.1621445891214535e-06,0.0,0.0002534489030949,0.0,0.0,22.23526763916016,0.0,0.0,0.0,0.3431258499622345,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422777943313121,-1265.5633544921875,304.1507568359375,0.6186887621879578,0.0882645547389984,0.0807631313800811,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4984983503818512,0.050000000745058,0.0487994104623794,293.0822448730469,297.1499938964844,293.1499938964844,0.2921033799648285,-4182.20458984375,304.1708374023437,0.9990000128746032,0.411987841129303,0.2664806842803955,293.2045593261719,297.1499938964844,293.1499938964844,0.2812220752239227,-5500.20068359375,304.1568603515625,0.9931849837303162,0.3696600496768951,0.3508349061012268,293.292724609375,297.1499938964844,293.1499938964844,0.006617724429816,-2334.83740234375,299.54107666015625,0.4984983503818512,0.050000000745058,0.2314833998680114,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5433044433594,291.1900329589844,1.0,0.2550781369209289,0.8313875794410706,0.8313875794410706,1.0,1.0,-1.174161076545715,0.4912607669830322,0.6829002499580383,0.2506459355354309,0.0,0.0,0.477491170167923,45.65800857543945,46.0,-4.982837677001953,-10972.330078125,183.06173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8261413574219,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.10546875,18000.0,0.0,0.0,0.2497346401214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183526337146759,0.418357789516449,-5.1621445891214535e-06,0.0,0.0002534489030949,0.0,0.0,22.23526763916016,0.0,0.0,0.0,0.3431258499622345,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421712286770343,-1263.9315185546875,304.1506652832031,0.618013322353363,0.088071621954441,0.0806090533733367,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4982538521289825,0.050000000745058,0.0488034039735794,293.0877990722656,297.1499938964844,293.1499938964844,0.2924568951129913,-4188.42138671875,304.1632080078125,0.9990000128746032,0.4125981032848358,0.2668687403202057,293.20428466796875,297.1499938964844,293.1499938964844,0.2801583707332611,-5484.06640625,304.1563415527344,0.9919092655181884,0.3683387041091919,0.3496014475822449,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688495524227,-2322.21435546875,299.4876403808594,0.4982538521289825,0.050000000745058,0.2315023392438888,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589599609375,291.1818542480469,1.0,0.2552080452442169,0.8311377167701721,0.8311377167701721,1.0,1.0,-1.1729881763458252,0.4900089204311371,0.6829792261123657,0.2523209750652313,0.0,0.0,0.4736181497573852,45.79158020019531,49.0,-10.196566581726074,-10895.044921875,182.9620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.998046875,18000.0,0.0,0.0,0.2466169446706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411849707365036,0.4118548333644867,-5.127486929268343e-06,0.0,0.000250284851063,0.0,0.0,21.67948341369629,0.0,0.0,0.0,0.3410559296607971,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421712286770343,-1263.9315185546875,304.1506652832031,0.618013322353363,0.088071621954441,0.0806090533733367,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.4982538521289825,0.050000000745058,0.0488034039735794,293.0877990722656,297.1499938964844,293.1499938964844,0.2924568951129913,-4188.42138671875,304.1632080078125,0.9990000128746032,0.4125981032848358,0.2668687403202057,293.20428466796875,297.1499938964844,293.1499938964844,0.2801583707332611,-5484.06640625,304.1563415527344,0.9919092655181884,0.3683387041091919,0.3496014475822449,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688495524227,-2322.21435546875,299.4876403808594,0.4982538521289825,0.050000000745058,0.2315023392438888,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5589599609375,291.1818542480469,1.0,0.2552080452442169,0.8311377167701721,0.8311377167701721,1.0,1.0,-1.1729881763458252,0.4900089204311371,0.6829792261123657,0.2523209750652313,0.0,0.0,0.4736181497573852,45.79158020019531,49.0,-10.196566581726074,-10895.044921875,182.9620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.998046875,18000.0,0.0,0.0,0.2466169446706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411849707365036,0.4118548333644867,-5.127486929268343e-06,0.0,0.000250284851063,0.0,0.0,21.67948341369629,0.0,0.0,0.0,0.3410559296607971,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420181155204772,-1261.5496826171875,304.15069580078125,0.6155642867088318,0.0877844244241714,0.0803993195295333,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966723322868347,0.050000000745058,0.0488296784460544,293.1026916503906,297.1499938964844,293.1499938964844,0.2957120537757873,-4228.03271484375,304.1533508300781,0.9990000128746032,0.4111700356006622,0.2694049179553985,293.2042236328125,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.306640625,304.1559753417969,0.9884802103042604,0.3669769167900085,0.3483577072620392,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219700336456,-2310.237060546875,299.4315490722656,0.4966723322868347,0.050000000745058,0.231626957654953,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5857238769531,291.172607421875,1.0,0.2564346194267273,0.8308878540992737,0.8308878540992737,1.0,1.0,-1.1744686365127563,0.4899275004863739,0.6845410466194153,0.2547346949577331,0.0,0.0,0.4710887372493744,46.53060531616211,52.0,-12.29853630065918,-10839.7099609375,184.9012145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86688232421875,307.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.58203125,18000.0,0.0,0.0,0.2436845451593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074324369430542,0.4074375331401825,-5.103116109239636e-06,0.0,0.0002473088388796,0.0,0.0,21.30339241027832,0.0,0.0,0.0,0.3396386206150055,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420181155204772,-1261.5496826171875,304.15069580078125,0.6155642867088318,0.0877844244241714,0.0803993195295333,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966723322868347,0.050000000745058,0.0488296784460544,293.1026916503906,297.1499938964844,293.1499938964844,0.2957120537757873,-4228.03271484375,304.1533508300781,0.9990000128746032,0.4111700356006622,0.2694049179553985,293.2042236328125,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.306640625,304.1559753417969,0.9884802103042604,0.3669769167900085,0.3483577072620392,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219700336456,-2310.237060546875,299.4315490722656,0.4966723322868347,0.050000000745058,0.231626957654953,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5857238769531,291.172607421875,1.0,0.2564346194267273,0.8308878540992737,0.8308878540992737,1.0,1.0,-1.1744686365127563,0.4899275004863739,0.6845410466194153,0.2547346949577331,0.0,0.0,0.4710887372493744,46.53060531616211,52.0,-12.29853630065918,-10839.7099609375,184.9012145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86688232421875,307.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.58203125,18000.0,0.0,0.0,0.2436845451593399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074324369430542,0.4074375331401825,-5.103116109239636e-06,0.0,0.0002473088388796,0.0,0.0,21.30339241027832,0.0,0.0,0.0,0.3396386206150055,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419142171740531,-1259.910888671875,304.1507568359375,0.6137422323226929,0.0876005887985229,0.0802658796310424,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.495484709739685,0.050000000745058,0.0488498695194721,293.113525390625,297.1499938964844,293.1499938964844,0.2982511222362518,-4258.1728515625,304.14813232421875,0.9990000128746032,0.409647136926651,0.2713379263877868,293.20428466796875,297.1499938964844,293.1499938964844,0.2785945236682892,-5460.26025390625,304.1558532714844,0.9860420823097228,0.3662750720977783,0.3477246165275574,293.29522705078125,297.1499938964844,293.1499938964844,0.0064986823126673,-2304.281494140625,299.40252685546875,0.495484709739685,0.050000000745058,0.2317227572202682,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6030578613281,291.16802978515625,1.0,0.2573846876621246,0.8307629227638245,0.8307629227638245,1.0,1.0,-1.176007866859436,0.4902575016021728,0.6857503652572632,0.2561142742633819,0.0,0.0,0.4702862799167633,47.09012985229492,52.0,-12.555208206176758,-10818.650390625,186.50445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8590393066406,307.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.47265625,18000.0,0.0,0.0,0.2423363476991653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059416353702545,0.4059467315673828,-5.094521384307882e-06,0.0,0.0002459405804984,0.0,0.0,21.17593765258789,0.0,0.0,0.0,0.3391551375389099,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417897552251815,-1257.933837890625,304.1508483886719,0.6115477085113525,0.08738923817873,0.0801117792725563,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4940859079360962,0.050000000745058,0.0488741546869277,293.1264953613281,297.1499938964844,293.1499938964844,0.3013100028038025,-4294.11962890625,304.1429138183594,0.9990000128746032,0.4075635373592376,0.273644208908081,293.2044372558594,297.1499938964844,293.1499938964844,0.2780550420284271,-5452.0009765625,304.15576171875,0.9831609725952148,0.3655574023723602,0.3470812737941742,293.2963256835937,297.1499938964844,293.1499938964844,0.0064753103069961,-2298.281982421875,299.3727722167969,0.4940859079360962,0.050000000745058,0.2318379431962967,291.1645202636719,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.62322998046875,291.16363525390625,1.0,0.2585229575634002,0.8305940628051758,0.8305940628051758,1.0,1.0,-1.1779863834381104,0.4908001720905304,0.6871861219406128,0.2575527131557464,0.0,0.0,0.4697663187980652,47.75868225097656,55.0,-12.396651268005373,-10801.212890625,188.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.843505859375,307.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.2410880029201507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048904180526733,0.4048955142498016,-5.088101261208067e-06,0.0,0.0002446736616548,0.0,0.0,21.08500099182129,0.0,0.0,0.0,0.3388090133666992,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414736159145832,-1252.8697509765625,304.1510925292969,0.6061680316925049,0.0868829637765884,0.0797390267252922,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907767474651336,0.050000000745058,0.0489336289465427,293.15869140625,297.1499938964844,293.1499938964844,0.3087577819824219,-4380.68603515625,304.1329040527344,0.9990000128746032,0.4016455709934234,0.2792114019393921,293.2049560546875,297.1499938964844,293.1499938964844,0.276919811964035,-5434.533203125,304.1557312011719,0.9761579036712646,0.3640712797641754,0.3457586765289306,293.29913330078125,297.1499938964844,293.1499938964844,0.0064278207719326,-2285.957763671875,299.3113708496094,0.4907767474651336,0.050000000745058,0.2321200668811798,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558837890625,1.0,0.2612775862216949,0.8302564024925232,0.8302564024925232,1.0,1.0,-1.183030128479004,0.4924567341804504,0.6905733346939087,0.260480672121048,0.0,0.0,0.4694381654262543,49.38302993774414,58.0,-10.906423568725586,-10774.658203125,193.3475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,307.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.2389400452375412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40393927693367,0.4039443433284759,-5.08107495988952e-06,0.0,0.0002424937702016,0.0,0.0,20.998455047607425,0.0,0.0,0.0,0.3384772837162018,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414736159145832,-1252.8697509765625,304.1510925292969,0.6061680316925049,0.0868829637765884,0.0797390267252922,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907767474651336,0.050000000745058,0.0489336289465427,293.15869140625,297.1499938964844,293.1499938964844,0.3087577819824219,-4380.68603515625,304.1329040527344,0.9990000128746032,0.4016455709934234,0.2792114019393921,293.2049560546875,297.1499938964844,293.1499938964844,0.276919811964035,-5434.533203125,304.1557312011719,0.9761579036712646,0.3640712797641754,0.3457586765289306,293.29913330078125,297.1499938964844,293.1499938964844,0.0064278207719326,-2285.957763671875,299.3113708496094,0.4907767474651336,0.050000000745058,0.2321200668811798,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741638183594,291.1558837890625,1.0,0.2612775862216949,0.8302564024925232,0.8302564024925232,1.0,1.0,-1.183030128479004,0.4924567341804504,0.6905733346939087,0.260480672121048,0.0,0.0,0.4694381654262543,49.38302993774414,58.0,-10.906423568725586,-10774.658203125,193.3475799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,307.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.294921875,18000.0,0.0,0.0,0.2389400452375412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40393927693367,0.4039443433284759,-5.08107495988952e-06,0.0,0.0002424937702016,0.0,0.0,20.998455047607425,0.0,0.0,0.0,0.3384772837162018,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410522557795047,-1245.9510498046875,304.15142822265625,0.5978335738182068,0.0862811580300331,0.0793146714568138,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4854554831981659,0.050000000745058,0.0490342266857624,293.1899108886719,297.1499938964844,293.1499938964844,0.3070827424526214,-4359.3740234375,304.1422119140625,0.9906995296478271,0.3950588703155517,0.2777307033538818,293.2057189941406,297.1499938964844,293.1499938964844,0.2755133509635925,-5412.48291015625,304.1562194824219,0.9647985100746156,0.3625302016735077,0.3444218039512634,293.3025207519531,297.1499938964844,293.1499938964844,0.0063816225156188,-2273.128662109375,299.2510070800781,0.4854554831981659,0.050000000745058,0.2325972616672516,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.729248046875,291.1603698730469,1.0,0.2642818689346313,0.8299186825752258,0.8299186825752258,1.0,1.0,-1.1797879934310913,0.4901401698589325,0.6896477937698364,0.2619646787643432,0.0,0.0,0.4685260653495788,51.94130706787109,61.0,8.223401069641113,-10707.84375,197.44741821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178955078125,307.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2372496426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034948348999023,0.4034999012947082,-5.079251423012465e-06,0.0,0.0002407782303635,0.0,0.0,20.96342086791992,0.0,0.0,0.0,0.3383149206638336,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410522557795047,-1245.9510498046875,304.15142822265625,0.5978335738182068,0.0862811580300331,0.0793146714568138,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4854554831981659,0.050000000745058,0.0490342266857624,293.1899108886719,297.1499938964844,293.1499938964844,0.3070827424526214,-4359.3740234375,304.1422119140625,0.9906995296478271,0.3950588703155517,0.2777307033538818,293.2057189941406,297.1499938964844,293.1499938964844,0.2755133509635925,-5412.48291015625,304.1562194824219,0.9647985100746156,0.3625302016735077,0.3444218039512634,293.3025207519531,297.1499938964844,293.1499938964844,0.0063816225156188,-2273.128662109375,299.2510070800781,0.4854554831981659,0.050000000745058,0.2325972616672516,291.15838623046875,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.729248046875,291.1603698730469,1.0,0.2642818689346313,0.8299186825752258,0.8299186825752258,1.0,1.0,-1.1797879934310913,0.4901401698589325,0.6896477937698364,0.2619646787643432,0.0,0.0,0.4685260653495788,51.94130706787109,61.0,8.223401069641113,-10707.84375,197.44741821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178955078125,307.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2372496426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034948348999023,0.4034999012947082,-5.079251423012465e-06,0.0,0.0002407782303635,0.0,0.0,20.96342086791992,0.0,0.0,0.0,0.3383149206638336,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.040508683770895,-1236.90478515625,304.15185546875,0.5887888669967651,0.0855934619903564,0.0788207948207855,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797016680240631,0.050000000745058,0.0491465330123901,293.2096862792969,297.1499938964844,293.1499938964844,0.3023681342601776,-4303.0322265625,304.15252685546875,0.9776663780212402,0.3900315761566162,0.2741905450820923,293.2066345214844,297.1499938964844,293.1499938964844,0.2737979292869568,-5385.34375,304.156982421875,0.9520586133003236,0.360931932926178,0.3430424630641937,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314535655081,-2258.208984375,299.194091796875,0.4797016680240631,0.050000000745058,0.2331299930810928,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673280537128448,0.8295639157295227,0.8295639157295227,1.0,1.0,-1.1741282939910889,0.4867002069950104,0.6874281167984009,0.2629138231277466,0.0,0.0,0.4643178582191467,54.76130294799805,64.0,12.320433616638184,-10585.9326171875,201.2351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2357337027788162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983336091041565,0.39833864569664,-5.062443506176351e-06,0.0,0.0002392397291259,0.0,0.0,20.57469749450684,0.0,0.0,0.0,0.3368382155895233,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.040508683770895,-1236.90478515625,304.15185546875,0.5887888669967651,0.0855934619903564,0.0788207948207855,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4797016680240631,0.050000000745058,0.0491465330123901,293.2096862792969,297.1499938964844,293.1499938964844,0.3023681342601776,-4303.0322265625,304.15252685546875,0.9776663780212402,0.3900315761566162,0.2741905450820923,293.2066345214844,297.1499938964844,293.1499938964844,0.2737979292869568,-5385.34375,304.156982421875,0.9520586133003236,0.360931932926178,0.3430424630641937,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314535655081,-2258.208984375,299.194091796875,0.4797016680240631,0.050000000745058,0.2331299930810928,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1735534667969,1.0,0.2673280537128448,0.8295639157295227,0.8295639157295227,1.0,1.0,-1.1741282939910889,0.4867002069950104,0.6874281167984009,0.2629138231277466,0.0,0.0,0.4643178582191467,54.76130294799805,64.0,12.320433616638184,-10585.9326171875,201.2351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2357337027788162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983336091041565,0.39833864569664,-5.062443506176351e-06,0.0,0.0002392397291259,0.0,0.0,20.57469749450684,0.0,0.0,0.0,0.3368382155895233,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.039964023977518,-1227.953857421875,304.15216064453125,0.5797315239906311,0.0848610252141952,0.0782810822129249,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736978113651275,0.050000000745058,0.0492622889578342,293.2282409667969,297.1499938964844,293.1499938964844,0.2977058589458465,-4248.6123046875,304.1593933105469,0.963429629802704,0.3847613632678985,0.2706921696662903,293.2075500488281,297.1499938964844,293.1499938964844,0.2722563445568084,-5361.185546875,304.1572265625,0.9390600919723512,0.3593131899833679,0.3416384160518646,293.3092956542969,297.1499938964844,293.1499938964844,0.006284006871283,-2244.68798828125,299.1330261230469,0.4736978113651275,0.050000000745058,0.2336790859699249,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17901611328125,1.0,0.270423412322998,0.8292091488838196,0.8292091488838196,1.0,1.0,-1.1683948040008545,0.4833029508590698,0.6850917935371399,0.263624757528305,0.0,0.0,0.4601823687553406,57.66210174560547,67.0,9.598400115966797,-10465.1240234375,205.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.525390625,18000.0,0.0,0.0,0.2341862171888351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925555646419525,0.392560601234436,-5.037251867179293e-06,0.0,0.0002376692427787,0.0,0.0,20.12144660949707,0.0,0.0,0.0,0.335090696811676,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.039964023977518,-1227.953857421875,304.15216064453125,0.5797315239906311,0.0848610252141952,0.0782810822129249,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4736978113651275,0.050000000745058,0.0492622889578342,293.2282409667969,297.1499938964844,293.1499938964844,0.2977058589458465,-4248.6123046875,304.1593933105469,0.963429629802704,0.3847613632678985,0.2706921696662903,293.2075500488281,297.1499938964844,293.1499938964844,0.2722563445568084,-5361.185546875,304.1572265625,0.9390600919723512,0.3593131899833679,0.3416384160518646,293.3092956542969,297.1499938964844,293.1499938964844,0.006284006871283,-2244.68798828125,299.1330261230469,0.4736978113651275,0.050000000745058,0.2336790859699249,291.1783752441406,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8090209960937,291.17901611328125,1.0,0.270423412322998,0.8292091488838196,0.8292091488838196,1.0,1.0,-1.1683948040008545,0.4833029508590698,0.6850917935371399,0.263624757528305,0.0,0.0,0.4601823687553406,57.66210174560547,67.0,9.598400115966797,-10465.1240234375,205.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166381835937,307.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.525390625,18000.0,0.0,0.0,0.2341862171888351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925555646419525,0.392560601234436,-5.037251867179293e-06,0.0,0.0002376692427787,0.0,0.0,20.12144660949707,0.0,0.0,0.0,0.335090696811676,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396811366081237,-1223.301513671875,304.1522827148437,0.5752275586128235,0.0844879895448684,0.0780024081468582,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4705027639865875,0.050000000745058,0.0493215881288051,293.2379150390625,297.1499938964844,293.1499938964844,0.2951513826847076,-4218.96630859375,304.1623229980469,0.9557496905326844,0.3818681240081787,0.2688069939613342,293.2077331542969,297.1499938964844,293.1499938964844,0.2714830338954925,-5349.0615234375,304.1573181152344,0.9325824975967408,0.3585452437400818,0.3409448862075805,293.3108825683594,297.1499938964844,293.1499938964844,0.0062602651305496,-2237.856201171875,299.1024475097656,0.4705027639865875,0.050000000745058,0.2339603751897812,291.1815185546875,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820983886719,1.0,0.2719762921333313,0.8290317058563232,0.8290317058563232,1.0,1.0,-1.1653741598129272,0.4815667271614074,0.683807373046875,0.263850450515747,0.0,0.0,0.4577657580375671,59.14381790161133,67.0,8.997414588928223,-10403.1123046875,207.0693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,307.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.228515625,18000.0,0.0,0.0,0.233378991484642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893193304538727,0.3893243670463562,-5.023628091294086e-06,0.0,0.0002368500136071,0.0,0.0,19.871702194213867,0.0,0.0,0.0,0.3341153860092163,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394160598516464,-1218.95263671875,304.15234375,0.5708203911781311,0.0841530337929725,0.0777383893728256,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4671351313591003,0.050000000745058,0.0493816435337066,293.2490539550781,297.1499938964844,293.1499938964844,0.2923197746276855,-4186.15673828125,304.16522216796875,0.9475932717323304,0.3785670101642608,0.2667032778263092,293.20684814453125,297.1499938964844,293.1499938964844,0.2708428502082824,-5339.11376953125,304.1571350097656,0.9263339638710022,0.3579840064048767,0.340375155210495,293.3123474121094,297.1499938964844,293.1499938964844,0.0062369843944907,-2231.203125,299.0716552734375,0.4671351313591003,0.050000000745058,0.2342452555894851,291.1839294433594,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8462829589844,291.18426513671875,1.0,0.273527592420578,0.8289096355438232,0.8289096355438232,1.0,1.0,-1.1622625589370728,0.4798186421394348,0.6824439167976379,0.2639860510826111,0.0,0.0,0.4552579820156097,60.64161682128906,70.0,7.111111640930176,-10341.0390625,209.00050354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,307.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2325351536273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858562111854553,0.3858612179756164,-5.009000233258121e-06,0.0,0.000235993618844,0.0,0.0,19.60614585876465,0.0,0.0,0.0,0.3330756723880768,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.039053700864315,-1213.0452880859375,304.15216064453125,0.562731146812439,0.083684504032135,0.077371209859848,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599214196205139,0.050000000745058,0.0495029427111148,293.2738952636719,297.1499938964844,293.1499938964844,0.2857443988323211,-4110.03515625,304.1711120605469,0.9300638437271118,0.3710285723209381,0.2617630660533905,293.2025756835937,297.1499938964844,293.1499938964844,0.2701552212238312,-5328.810546875,304.1558837890625,0.9150163531303406,0.3574059009552002,0.3397877514362335,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930953525006,-2218.85986328125,299.010009765625,0.4599214196205139,0.050000000745058,0.2348206490278244,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766208052635193,0.828665554523468,0.828665554523468,1.0,1.0,-1.1560235023498535,0.476409912109375,0.6796135902404785,0.2639906406402588,0.0,0.0,0.4503921568393707,63.66035079956055,73.0,2.844987869262696,-10223.4130859375,212.86688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011657714844,307.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.244140625,18000.0,0.0,0.0,0.2307201623916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789803981781006,0.3789853751659393,-4.979076038580388e-06,0.0,0.0002341516374144,0.0,0.0,19.08157539367676,0.0,0.0,0.0,0.3310041129589081,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.039053700864315,-1213.0452880859375,304.15216064453125,0.562731146812439,0.083684504032135,0.077371209859848,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599214196205139,0.050000000745058,0.0495029427111148,293.2738952636719,297.1499938964844,293.1499938964844,0.2857443988323211,-4110.03515625,304.1711120605469,0.9300638437271118,0.3710285723209381,0.2617630660533905,293.2025756835937,297.1499938964844,293.1499938964844,0.2701552212238312,-5328.810546875,304.1558837890625,0.9150163531303406,0.3574059009552002,0.3397877514362335,293.3145446777344,297.1499938964844,293.1499938964844,0.0061930953525006,-2218.85986328125,299.010009765625,0.4599214196205139,0.050000000745058,0.2348206490278244,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1855163574219,1.0,0.2766208052635193,0.828665554523468,0.828665554523468,1.0,1.0,-1.1560235023498535,0.476409912109375,0.6796135902404785,0.2639906406402588,0.0,0.0,0.4503921568393707,63.66035079956055,73.0,2.844987869262696,-10223.4130859375,212.86688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011657714844,307.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.244140625,18000.0,0.0,0.0,0.2307201623916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789803981781006,0.3789853751659393,-4.979076038580388e-06,0.0,0.0002341516374144,0.0,0.0,19.08157539367676,0.0,0.0,0.0,0.3310041129589081,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389044806361198,-1210.63623046875,304.15167236328125,0.5556688904762268,0.0834503397345542,0.077223464846611,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.45307457447052,0.050000000745058,0.0496252290904521,293.2998046875,297.1499938964844,293.1499938964844,0.2782744765281677,-4023.509521484375,304.1764831542969,0.9122104644775392,0.3626343309879303,0.2561560869216919,293.1964416503906,297.1499938964844,293.1499938964844,0.2700000405311584,-5326.970703125,304.1541748046875,0.9053505063056946,0.357316642999649,0.3397281765937805,293.315673828125,297.1499938964844,293.1499938964844,0.0061518200673162,-2207.261474609375,298.9502258300781,0.45307457447052,0.050000000745058,0.2354007214307785,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796963155269623,0.828421413898468,0.828421413898468,1.0,1.0,-1.1498878002166748,0.4731840491294861,0.6767037510871887,0.2636431157588959,0.0,0.0,0.4455531239509582,66.69621276855469,76.0,1.268296480178833,-10112.912109375,216.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.654296875,18000.0,0.0,0.0,0.2287400513887405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372318297624588,0.3723232448101043,-4.950341008225223e-06,0.0,0.000232142076129,0.0,0.0,18.581466674804688,0.0,0.0,0.0,0.3290117084980011,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389044806361198,-1210.63623046875,304.15167236328125,0.5556688904762268,0.0834503397345542,0.077223464846611,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.45307457447052,0.050000000745058,0.0496252290904521,293.2998046875,297.1499938964844,293.1499938964844,0.2782744765281677,-4023.509521484375,304.1764831542969,0.9122104644775392,0.3626343309879303,0.2561560869216919,293.1964416503906,297.1499938964844,293.1499938964844,0.2700000405311584,-5326.970703125,304.1541748046875,0.9053505063056946,0.357316642999649,0.3397281765937805,293.315673828125,297.1499938964844,293.1499938964844,0.0061518200673162,-2207.261474609375,298.9502258300781,0.45307457447052,0.050000000745058,0.2354007214307785,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796963155269623,0.828421413898468,0.828421413898468,1.0,1.0,-1.1498878002166748,0.4731840491294861,0.6767037510871887,0.2636431157588959,0.0,0.0,0.4455531239509582,66.69621276855469,76.0,1.268296480178833,-10112.912109375,216.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159973144531,307.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.654296875,18000.0,0.0,0.0,0.2287400513887405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372318297624588,0.3723232448101043,-4.950341008225223e-06,0.0,0.000232142076129,0.0,0.0,18.581466674804688,0.0,0.0,0.0,0.3290117084980011,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393480435013771,-1217.9522705078125,304.1503295898437,0.5508420467376709,0.0842150375247001,0.0777011737227439,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468282461166382,0.050000000745058,0.0497480444610118,293.3254089355469,297.1499938964844,293.1499938964844,0.2701830565929413,-3929.58642578125,304.1811218261719,0.8958794474601746,0.3536430597305298,0.250093936920166,293.19256591796875,297.1499938964844,293.1499938964844,0.2698644399642944,-5325.22412109375,304.1530456542969,0.896830141544342,0.3569362163543701,0.3396537601947784,293.3157653808594,297.1499938964844,293.1499938964844,0.0061131413094699,-2196.356201171875,298.892822265625,0.4468282461166382,0.050000000745058,0.2359833121299743,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827501595020294,0.8281975984573364,0.8281975984573364,1.0,1.0,-1.14394211769104,0.4701836407184601,0.6737584471702576,0.2629645764827728,0.0,0.0,0.4406630396842956,69.73889923095703,79.0,0.3880946040153503,-10005.8447265625,220.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2266034334897995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656821250915527,0.3656870424747467,-4.922460448142374e-06,0.0,0.0002299736806889,0.0,0.0,18.092798233032227,0.0,0.0,0.0,0.3270570635795593,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393480435013771,-1217.9522705078125,304.1503295898437,0.5508420467376709,0.0842150375247001,0.0777011737227439,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468282461166382,0.050000000745058,0.0497480444610118,293.3254089355469,297.1499938964844,293.1499938964844,0.2701830565929413,-3929.58642578125,304.1811218261719,0.8958794474601746,0.3536430597305298,0.250093936920166,293.19256591796875,297.1499938964844,293.1499938964844,0.2698644399642944,-5325.22412109375,304.1530456542969,0.896830141544342,0.3569362163543701,0.3396537601947784,293.3157653808594,297.1499938964844,293.1499938964844,0.0061131413094699,-2196.356201171875,298.892822265625,0.4468282461166382,0.050000000745058,0.2359833121299743,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827501595020294,0.8281975984573364,0.8281975984573364,1.0,1.0,-1.14394211769104,0.4701836407184601,0.6737584471702576,0.2629645764827728,0.0,0.0,0.4406630396842956,69.73889923095703,79.0,0.3880946040153503,-10005.8447265625,220.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2266034334897995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656821250915527,0.3656870424747467,-4.922460448142374e-06,0.0,0.0002299736806889,0.0,0.0,18.092798233032227,0.0,0.0,0.0,0.3270570635795593,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407964624464511,-1241.697509765625,304.1477966308594,0.5493776202201843,0.0859280377626419,0.0792290642857551,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411311149597168,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616862952709198,-3830.62548828125,304.18487548828125,0.8801625370979309,0.3442651033401489,0.2437182664871215,293.1920166015625,297.1499938964844,293.1499938964844,0.2691907286643982,-5314.6630859375,304.1531677246094,0.8882822394371033,0.355973869562149,0.338966429233551,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770600102841,-2186.200439453125,298.8375549316406,0.4411311149597168,0.050000000745058,0.2365685105323791,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857804000377655,0.8279738426208496,0.8279738426208496,1.0,1.0,-1.1381487846374512,0.4673769176006317,0.6707718968391418,0.2619834840297699,0.0,0.0,0.4358747601509094,72.78936767578125,82.0,-0.2604390978813171,-9902.3623046875,224.60406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654663085937,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.673828125,18000.0,0.0,0.0,0.2243283540010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592362999916076,0.3592411875724792,-4.895692200079793e-06,0.0,0.0002276647574035,0.0,0.0,17.625736236572266,0.0,0.0,0.0,0.3251805901527405,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407964624464511,-1241.697509765625,304.1477966308594,0.5493776202201843,0.0859280377626419,0.0792290642857551,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411311149597168,0.050000000745058,0.0498714111745357,293.3497314453125,297.1499938964844,293.1499938964844,0.2616862952709198,-3830.62548828125,304.18487548828125,0.8801625370979309,0.3442651033401489,0.2437182664871215,293.1920166015625,297.1499938964844,293.1499938964844,0.2691907286643982,-5314.6630859375,304.1531677246094,0.8882822394371033,0.355973869562149,0.338966429233551,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770600102841,-2186.200439453125,298.8375549316406,0.4411311149597168,0.050000000745058,0.2365685105323791,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857804000377655,0.8279738426208496,0.8279738426208496,1.0,1.0,-1.1381487846374512,0.4673769176006317,0.6707718968391418,0.2619834840297699,0.0,0.0,0.4358747601509094,72.78936767578125,82.0,-0.2604390978813171,-9902.3623046875,224.60406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654663085937,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.673828125,18000.0,0.0,0.0,0.2243283540010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592362999916076,0.3592411875724792,-4.895692200079793e-06,0.0,0.0002276647574035,0.0,0.0,17.625736236572266,0.0,0.0,0.0,0.3251805901527405,4.0,0.0,1.0
391500,293.1449279785156,297.1499938964844,293.1499938964844,0.0416231639683246,-1255.2255859375,304.1466979980469,0.5490217208862305,0.0868080705404281,0.0800968408584594,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384818971157074,0.050000000745058,0.0499330945312976,293.3586730957031,297.1499938964844,293.1499938964844,0.2575095295906067,-3781.894775390625,304.18609619140625,0.8726298213005066,0.3399714231491089,0.2405901402235031,293.1921081542969,297.1499938964844,293.1499938964844,0.268763929605484,-5307.9326171875,304.15338134765625,0.8841108083724976,0.3554219603538513,0.3385240137577057,293.3143615722656,297.1499938964844,293.1499938964844,0.0060595129616558,-2181.252685546875,298.8105163574219,0.4384818971157074,0.050000000745058,0.2368610948324203,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.287286102771759,0.8278619647026062,0.8278619647026062,1.0,1.0,-1.1353297233581543,0.4660513401031494,0.6692783832550049,0.261396199464798,0.0,0.0,0.4335086047649383,74.3128890991211,82.0,-1.0312944650650024,-9852.935546875,226.57765197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67901611328125,307.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.74609375,18000.0,0.0,0.0,0.2231477200984954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560851514339447,0.3560900390148163,-4.882823304797057e-06,0.0,0.0002264665672555,0.0,0.0,17.400432586669922,0.0,0.0,0.0,0.3242725431919098,4.0,0.0,1.0
