time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423635654151439,-1267.3497314453125,304.1459655761719,0.5484713912010193,0.0874798893928527,0.0808615982532501,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360045492649078,0.050000000745058,0.0499935708940029,293.362548828125,297.1499938964844,293.1499938964844,0.2539941072463989,-3741.080810546875,304.1859130859375,0.8659542798995972,0.3365616202354431,0.2379606962203979,293.1922607421875,297.1499938964844,293.1499938964844,0.2683573067188263,-5301.572265625,304.15350341796875,0.8801153898239136,0.3548630475997925,0.33806112408638,293.313720703125,297.1499938964844,293.1499938964844,0.0060423971153795,-2176.55615234375,298.7831115722656,0.4360045492649078,0.050000000745058,0.2371479719877243,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771423339844,291.18328857421875,1.0,0.2887958586215973,0.827755331993103,0.827755331993103,1.0,1.0,-1.1329524517059326,0.4649648666381836,0.6679875254631042,0.2608122229576111,0.0,0.0,0.4314056038856506,75.80974578857422,85.0,-4.885432243347168,-9809.2099609375,228.6418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69171142578125,307.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.29296875,18000.0,0.0,0.0,0.2219497412443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530964851379394,0.3531013429164886,-4.870384145760909e-06,0.0,0.0002252507692901,0.0,0.0,17.187389373779297,0.0,0.0,0.0,0.3234159052371979,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432674773037433,-1282.20068359375,304.1458435058594,0.5457630157470703,0.0881126895546913,0.0817450433969497,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272105693817,0.050000000745058,0.0501132868230342,293.36279296875,297.1499938964844,293.1499938964844,0.2487331926822662,-3680.532958984375,304.18267822265625,0.8547182083129883,0.3311172127723694,0.2339861243963241,293.1923522949219,297.1499938964844,293.1499938964844,0.2676882445812225,-5291.296875,304.1534423828125,0.8725457787513733,0.3537700176239013,0.3371437788009643,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101263225078,-2168.176025390625,298.7258605957031,0.4314272105693817,0.050000000745058,0.2377158552408218,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918313443660736,0.8275421261787415,0.8275421261787415,1.0,1.0,-1.1289660930633545,0.4632163047790527,0.665749728679657,0.259624719619751,0.0,0.0,0.4288232326507568,78.7782211303711,88.0,-11.772164344787598,-9746.09375,232.96153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.219575747847557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489305377006531,0.3489353954792022,-4.850645382248331e-06,0.0,0.0002228414668934,0.0,0.0,16.88510513305664,0.0,0.0,0.0,0.3221921622753143,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432674773037433,-1282.20068359375,304.1458435058594,0.5457630157470703,0.0881126895546913,0.0817450433969497,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272105693817,0.050000000745058,0.0501132868230342,293.36279296875,297.1499938964844,293.1499938964844,0.2487331926822662,-3680.532958984375,304.18267822265625,0.8547182083129883,0.3311172127723694,0.2339861243963241,293.1923522949219,297.1499938964844,293.1499938964844,0.2676882445812225,-5291.296875,304.1534423828125,0.8725457787513733,0.3537700176239013,0.3371437788009643,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101263225078,-2168.176025390625,298.7258605957031,0.4314272105693817,0.050000000745058,0.2377158552408218,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918313443660736,0.8275421261787415,0.8275421261787415,1.0,1.0,-1.1289660930633545,0.4632163047790527,0.665749728679657,0.259624719619751,0.0,0.0,0.4288232326507568,78.7782211303711,88.0,-11.772164344787598,-9746.09375,232.96153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.219575747847557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489305377006531,0.3489353954792022,-4.850645382248331e-06,0.0,0.0002228414668934,0.0,0.0,16.88510513305664,0.0,0.0,0.0,0.3221921622753143,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436087995767593,-1287.802001953125,304.14666748046875,0.5416423082351685,0.0882189720869064,0.0820474699139595,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272110760211944,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443296164274215,-3629.77197265625,304.1791381835937,0.8448185920715332,0.3263576328754425,0.2306833416223526,293.1922912597656,297.1499938964844,293.1499938964844,0.266995370388031,-5280.58056640625,304.1534423828125,0.8653828501701355,0.3527074754238128,0.3362590074539184,293.3113708496094,297.1499938964844,293.1499938964844,0.005977198947221,-2159.35546875,298.66925048828125,0.4272110760211944,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948706150054931,0.8273288607597351,0.8273288607597351,1.0,1.0,-1.125135064125061,0.4615879952907562,0.6635470390319824,0.2583417296409607,0.0,0.0,0.427243173122406,81.77196502685547,76.0,-10.313379287719728,-9699.796875,237.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.21736541390419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346579372882843,0.3465842008590698,-4.839127086597728e-06,0.0,0.0002205982600571,0.0,0.0,16.714555740356445,0.0,0.0,0.0,0.3214884102344513,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436087995767593,-1287.802001953125,304.14666748046875,0.5416423082351685,0.0882189720869064,0.0820474699139595,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272110760211944,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443296164274215,-3629.77197265625,304.1791381835937,0.8448185920715332,0.3263576328754425,0.2306833416223526,293.1922912597656,297.1499938964844,293.1499938964844,0.266995370388031,-5280.58056640625,304.1534423828125,0.8653828501701355,0.3527074754238128,0.3362590074539184,293.3113708496094,297.1499938964844,293.1499938964844,0.005977198947221,-2159.35546875,298.66925048828125,0.4272110760211944,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948706150054931,0.8273288607597351,0.8273288607597351,1.0,1.0,-1.125135064125061,0.4615879952907562,0.6635470390319824,0.2583417296409607,0.0,0.0,0.427243173122406,81.77196502685547,76.0,-10.313379287719728,-9699.796875,237.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.21736541390419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346579372882843,0.3465842008590698,-4.839127086597728e-06,0.0,0.0002205982600571,0.0,0.0,16.714555740356445,0.0,0.0,0.0,0.3214884102344513,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435444638133049,-1286.705810546875,304.1478881835937,0.5431903004646301,0.0881232097744941,0.0819497555494308,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400156408548355,-3579.52978515625,304.1766357421875,0.843233585357666,0.3218494951725006,0.227477952837944,293.19207763671875,297.1499938964844,293.1499938964844,0.2660681009292602,-5265.9765625,304.15386962890625,0.8668373227119446,0.3516808748245239,0.3352364599704742,293.310546875,297.1499938964844,293.1499938964844,0.0059207901358604,-2142.629150390625,298.6142272949219,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924784123897552,0.8271009922027588,0.8271009922027588,1.0,1.0,-1.119633674621582,0.4591776728630066,0.6604559421539307,0.2567261457443237,0.0,0.0,0.4258490204811096,80.54743957519531,64.0,-4.229553699493408,-9647.3759765625,233.07228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6852111816406,306.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.2153864800930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448047637939453,0.3448095917701721,-4.831500973523362e-06,0.0,0.0002185898920288,0.0,0.0,16.58976936340332,0.0,0.0,0.0,0.3209739029407501,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435444638133049,-1286.705810546875,304.1478881835937,0.5431903004646301,0.0881232097744941,0.0819497555494308,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.2400156408548355,-3579.52978515625,304.1766357421875,0.843233585357666,0.3218494951725006,0.227477952837944,293.19207763671875,297.1499938964844,293.1499938964844,0.2660681009292602,-5265.9765625,304.15386962890625,0.8668373227119446,0.3516808748245239,0.3352364599704742,293.310546875,297.1499938964844,293.1499938964844,0.0059207901358604,-2142.629150390625,298.6142272949219,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924784123897552,0.8271009922027588,0.8271009922027588,1.0,1.0,-1.119633674621582,0.4591776728630066,0.6604559421539307,0.2567261457443237,0.0,0.0,0.4258490204811096,80.54743957519531,64.0,-4.229553699493408,-9647.3759765625,233.07228088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6852111816406,306.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.2153864800930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448047637939453,0.3448095917701721,-4.831500973523362e-06,0.0,0.0002185898920288,0.0,0.0,16.58976936340332,0.0,0.0,0.0,0.3209739029407501,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432603247463703,-1281.9765625,304.1490783691406,0.5496538281440735,0.0879564881324768,0.0816501453518867,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356937080621719,-3528.72412109375,304.17498779296875,0.8481118679046631,0.3175028264522552,0.2243020236492157,293.19158935546875,297.1499938964844,293.1499938964844,0.2649590969085693,-5248.392578125,304.1544189453125,0.8752920031547546,0.3507114946842193,0.3341389298439026,293.309814453125,297.1499938964844,293.1499938964844,0.0058464999310672,-2119.706298828125,298.561279296875,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864866852760315,0.8268731832504272,0.8268731832504272,1.0,1.0,-1.1129590272903442,0.456220805644989,0.6567382216453552,0.2548786401748657,0.0,0.0,0.4239017069339752,76.09154510498047,52.0,0.7628652453422546,-9580.6845703125,222.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.213615134358406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425277173519134,0.3425325453281402,-4.82350787933683e-06,0.0,0.0002167922066291,0.0,0.0,16.435922622680664,0.0,0.0,0.0,0.3203482329845428,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432603247463703,-1281.9765625,304.1490783691406,0.5496538281440735,0.0879564881324768,0.0816501453518867,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356937080621719,-3528.72412109375,304.17498779296875,0.8481118679046631,0.3175028264522552,0.2243020236492157,293.19158935546875,297.1499938964844,293.1499938964844,0.2649590969085693,-5248.392578125,304.1544189453125,0.8752920031547546,0.3507114946842193,0.3341389298439026,293.309814453125,297.1499938964844,293.1499938964844,0.0058464999310672,-2119.706298828125,298.561279296875,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.16424560546875,1.0,0.2864866852760315,0.8268731832504272,0.8268731832504272,1.0,1.0,-1.1129590272903442,0.456220805644989,0.6567382216453552,0.2548786401748657,0.0,0.0,0.4239017069339752,76.09154510498047,52.0,0.7628652453422546,-9580.6845703125,222.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.67578125,18000.0,0.0,0.0,0.213615134358406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425277173519134,0.3425325453281402,-4.82350787933683e-06,0.0,0.0002167922066291,0.0,0.0,16.435922622680664,0.0,0.0,0.0,0.3203482329845428,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430682599544525,-1278.7979736328125,304.14959716796875,0.5544780492782593,0.087855190038681,0.0814515277743339,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399692118167877,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335539311170578,-3503.44287109375,304.1743469238281,0.8526095747947693,0.3153777420520782,0.2227252721786499,293.1912841796875,297.1499938964844,293.1499938964844,0.2643797397613525,-5239.208984375,304.1546630859375,0.8817907571792603,0.3502467572689056,0.3335766792297363,293.3094787597656,297.1499938964844,293.1499938964844,0.0058053471148014,-2106.856201171875,298.5350341796875,0.4399692118167877,0.050000000745058,0.2366960644721985,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6298828125,293.9232482910156,291.1654052734375,1.0,0.2824532985687256,0.8267592191696167,0.8267592191696167,1.0,1.0,-1.1093345880508425,0.4546066224575043,0.6547279953956604,0.2539058923721313,0.0,0.0,0.4227793216705322,73.031494140625,52.0,2.1287848949432373,-9543.2470703125,215.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63787841796875,306.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3359375,18000.0,0.0,0.0,0.2127874195575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411827683448791,0.3411875963211059,-4.818760316993576e-06,0.0,0.0002159521827707,0.0,0.0,16.345306396484375,0.0,0.0,0.0,0.3199810087680816,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.042850662022829,-1275.2047119140625,304.1500549316406,0.5603393912315369,0.0877450928092002,0.0812281742691993,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4461120069026947,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.231432244181633,-3478.300048828125,304.1737670898437,0.858485996723175,0.3132892549037933,0.2211592346429824,293.19091796875,297.1499938964844,293.1499938964844,0.2637904286384582,-5229.87158203125,304.1548767089844,0.8897918462753296,0.3497969210147857,0.3330109417438507,293.30914306640625,297.1499938964844,293.1499938964844,0.0057622608728706,-2093.314697265625,298.5089111328125,0.4461120069026947,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.91925048828125,291.16680908203125,1.0,0.2778549194335937,0.8266645073890686,0.8266645073890686,1.0,1.0,-1.1055762767791748,0.4529284536838531,0.652647852897644,0.2529184520244598,0.0,0.0,0.4215452969074249,69.55524444580078,40.0,3.096677780151367,-9503.8603515625,207.5067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.974609375,18000.0,0.0,0.0,0.2119877785444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397131562232971,0.3397179841995239,-4.813559826288838e-06,0.0,0.0002151406515622,0.0,0.0,16.246536254882812,0.0,0.0,0.0,0.3195798993110657,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424619913101196,-1268.8038330078125,304.15069580078125,0.5719175934791565,0.0875506177544593,0.0808303505182266,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4589018523693084,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281073927879333,-3438.773681640625,304.1729431152344,0.8710120320320129,0.3100448250770569,0.2186972945928573,293.190185546875,297.1499938964844,293.1499938964844,0.2628498077392578,-5214.98583984375,304.1551513671875,0.9059079885482788,0.3491149842739105,0.3321132659912109,293.30865478515625,297.1499938964844,293.1499938964844,0.0056905965320765,-2070.644775390625,298.4672546386719,0.4589018523693084,0.050000000745058,0.234905332326889,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690368652344,1.0,0.2694948613643646,0.82651287317276,0.82651287317276,1.0,1.0,-1.0993951559066772,0.45015549659729,0.6492396593093872,0.2513384222984314,0.0,0.0,0.4193597137928009,63.32891082763672,40.0,3.660508155822754,-9437.6455078125,193.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.548828125,18000.0,0.0,0.0,0.2107477188110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370915055274963,0.3370963037014007,-4.804272521141684e-06,0.0,0.0002138821437256,0.0,0.0,16.07105255126953,0.0,0.0,0.0,0.3188671469688415,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423576533794403,-1267.0888671875,304.1508483886719,0.5752364993095398,0.0874970853328704,0.0807234197854995,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627298414707184,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272910326719284,-3429.047119140625,304.1727600097656,0.8747928738594055,0.3092486262321472,0.2180906683206558,293.1899719238281,297.1499938964844,293.1499938964844,0.262617290019989,-5211.31005859375,304.1552124023437,0.9108624458312988,0.3489503264427185,0.3318911790847778,293.3085021972656,297.1499938964844,293.1499938964844,0.0056723463349044,-2064.848388671875,298.45684814453125,0.4627298414707184,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695556640625,1.0,0.2672367393970489,0.8264749646186829,0.8264749646186829,1.0,1.0,-1.0978281497955322,0.4494495093822479,0.6483786106109619,0.2509474754333496,0.0,0.0,0.4187819957733154,61.67550659179688,28.0,3.68232011795044,-9420.6630859375,190.27102661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.09765625,18000.0,0.0,0.0,0.2104421406984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363941013813019,0.3363988995552063,-4.801786417374387e-06,0.0,0.0002135720133082,0.0,0.0,16.02448272705078,0.0,0.0,0.0,0.3186778724193573,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.04179223254323,-1257.8101806640625,304.1515197753906,0.594554603099823,0.0871971324086189,0.0801440700888633,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232778668403625,-3381.0947265625,304.171875,0.8983117341995239,0.3053335845470428,0.2150976955890655,293.1889038085937,297.1499938964844,293.1499938964844,0.2614641189575195,-5193.09375,304.1553955078125,0.9423075318336488,0.3481523990631103,0.3307914137840271,293.3078918457031,297.1499938964844,293.1499938964844,0.0055797914974391,-2035.303466796875,298.40484619140625,0.4812294244766235,0.050000000745058,0.2329904735088348,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550238072872162,0.8262854814529419,0.8262854814529419,1.0,1.0,-1.089881420135498,0.4458465874195099,0.6440348029136658,0.2490356117486953,0.0,0.0,0.4156927168369293,52.97477722167969,25.0,3.744507312774658,-9333.6357421875,171.6850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.482421875,18000.0,0.0,0.0,0.2089231014251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326818943023681,0.3326866924762726,-4.788535989064258e-06,0.0,0.000212030383409,0.0,0.0,15.77767562866211,0.0,0.0,0.0,0.3176731467247009,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.04179223254323,-1257.8101806640625,304.1515197753906,0.594554603099823,0.0871971324086189,0.0801440700888633,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.3376159667969,297.1499938964844,293.1499938964844,0.2232778668403625,-3381.0947265625,304.171875,0.8983117341995239,0.3053335845470428,0.2150976955890655,293.1889038085937,297.1499938964844,293.1499938964844,0.2614641189575195,-5193.09375,304.1553955078125,0.9423075318336488,0.3481523990631103,0.3307914137840271,293.3078918457031,297.1499938964844,293.1499938964844,0.0055797914974391,-2035.303466796875,298.40484619140625,0.4812294244766235,0.050000000745058,0.2329904735088348,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550238072872162,0.8262854814529419,0.8262854814529419,1.0,1.0,-1.089881420135498,0.4458465874195099,0.6440348029136658,0.2490356117486953,0.0,0.0,0.4156927168369293,52.97477722167969,25.0,3.744507312774658,-9333.6357421875,171.6850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.482421875,18000.0,0.0,0.0,0.2089231014251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326818943023681,0.3326866924762726,-4.788535989064258e-06,0.0,0.000212030383409,0.0,0.0,15.77767562866211,0.0,0.0,0.0,0.3176731467247009,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397254563868045,-1223.8802490234375,304.1545104980469,0.6070353984832764,0.0845637843012809,0.0780076012015342,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423538684845,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179838269948959,-3316.87744140625,304.1734313964844,0.9196363091468812,0.2995063066482544,0.2111066281795501,293.1979064941406,297.1499938964844,293.1499938964844,0.2588773965835571,-5151.40087890625,304.157958984375,0.9680780172348022,0.3453277945518493,0.3282577991485595,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626958444714,-1997.665771484375,298.3207397460937,0.4950423538684845,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447412312030792,0.8261441588401794,0.8261441588401794,1.0,1.0,-1.07770037651062,0.4402517676353454,0.6374486088752747,0.246365949511528,0.0,0.0,0.4115223288536072,46.25090789794922,25.0,11.406010627746582,-9223.1572265625,155.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.087890625,18000.0,0.0,0.0,0.2073563784360885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281935155391693,0.3281982839107513,-4.773593445861479e-06,0.0,0.0002104403683915,0.0,0.0,15.484993934631348,0.0,0.0,0.0,0.3164731860160827,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397254563868045,-1223.8802490234375,304.1545104980469,0.6070353984832764,0.0845637843012809,0.0780076012015342,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423538684845,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179838269948959,-3316.87744140625,304.1734313964844,0.9196363091468812,0.2995063066482544,0.2111066281795501,293.1979064941406,297.1499938964844,293.1499938964844,0.2588773965835571,-5151.40087890625,304.157958984375,0.9680780172348022,0.3453277945518493,0.3282577991485595,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626958444714,-1997.665771484375,298.3207397460937,0.4950423538684845,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447412312030792,0.8261441588401794,0.8261441588401794,1.0,1.0,-1.07770037651062,0.4402517676353454,0.6374486088752747,0.246365949511528,0.0,0.0,0.4115223288536072,46.25090789794922,25.0,11.406010627746582,-9223.1572265625,155.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.8473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.087890625,18000.0,0.0,0.0,0.2073563784360885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281935155391693,0.3281982839107513,-4.773593445861479e-06,0.0,0.0002104403683915,0.0,0.0,15.484993934631348,0.0,0.0,0.0,0.3164731860160827,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375753976404666,-1188.649658203125,304.15655517578125,0.6157312989234924,0.0823621749877929,0.075780838727951,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736838340759,0.050000000745058,0.0486715100705623,293.341552734375,297.1499938964844,293.1499938964844,0.2133122533559799,-3260.28369140625,304.1733703613281,0.938749134540558,0.2948732674121856,0.2075887620449066,293.20098876953125,297.1499938964844,293.1499938964844,0.2567298710346222,-5117.19873046875,304.1588134765625,0.9869146347045898,0.3434849083423614,0.3261865973472595,293.327880859375,297.1499938964844,293.1499938964844,0.0053664143197238,-1966.560546875,298.2418518066406,0.5069736838340759,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368127554655075,0.826002836227417,0.826002836227417,1.0,1.0,-1.0670326948165894,0.4354082942008972,0.6316244602203369,0.2438962459564209,0.0,0.0,0.4063316583633423,41.385372161865234,25.0,4.562328338623047,-9105.1826171875,144.06265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.2056090831756591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218882083892822,0.3218929469585418,-4.752676431962755e-06,0.0,0.0002086670865537,0.0,0.0,15.078534126281738,0.0,0.0,0.0,0.3148309886455536,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375753976404666,-1188.649658203125,304.15655517578125,0.6157312989234924,0.0823621749877929,0.075780838727951,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736838340759,0.050000000745058,0.0486715100705623,293.341552734375,297.1499938964844,293.1499938964844,0.2133122533559799,-3260.28369140625,304.1733703613281,0.938749134540558,0.2948732674121856,0.2075887620449066,293.20098876953125,297.1499938964844,293.1499938964844,0.2567298710346222,-5117.19873046875,304.1588134765625,0.9869146347045898,0.3434849083423614,0.3261865973472595,293.327880859375,297.1499938964844,293.1499938964844,0.0053664143197238,-1966.560546875,298.2418518066406,0.5069736838340759,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368127554655075,0.826002836227417,0.826002836227417,1.0,1.0,-1.0670326948165894,0.4354082942008972,0.6316244602203369,0.2438962459564209,0.0,0.0,0.4063316583633423,41.385372161865234,25.0,4.562328338623047,-9105.1826171875,144.06265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.2056090831756591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218882083892822,0.3218929469585418,-4.752676431962755e-06,0.0,0.0002086670865537,0.0,0.0,15.078534126281738,0.0,0.0,0.0,0.3148309886455536,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367337204515934,-1174.8848876953125,304.1568908691406,0.6195219159126282,0.0816110596060752,0.0748953595757484,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125178098678589,0.050000000745058,0.0485977828502655,293.3400573730469,297.1499938964844,293.1499938964844,0.2112839668989181,-3235.770263671875,304.1727905273437,0.9469477534294128,0.292741984128952,0.2060184776782989,293.20269775390625,297.1499938964844,293.1499938964844,0.2558237314224243,-5102.8984375,304.15887451171875,0.994160771369934,0.3425016403198242,0.3252446353435516,293.3310241699219,297.1499938964844,293.1499938964844,0.0053234635852277,-1952.86669921875,298.2021789550781,0.5125178098678589,0.050000000745058,0.2305269539356231,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.1833190917969,1.0,0.2335347533226013,0.8259321451187134,0.8259321451187134,1.0,1.0,-1.062445878982544,0.4333456456661224,0.6291002631187439,0.2427853494882583,0.0,0.0,0.4041941165924072,39.45578384399414,25.0,0.8585721850395203,-9055.580078125,139.36679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,306.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.625,18000.0,0.0,0.0,0.2046618014574051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191497325897217,0.3191544711589813,-4.742276814795332e-06,0.0,0.0002077057142741,0.0,0.0,14.899816513061523,0.0,0.0,0.0,0.3140991330146789,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361126251518726,-1164.72412109375,304.15673828125,0.6231521964073181,0.0810351446270942,0.0742428973317146,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278352737427,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093340903520584,-3212.162841796875,304.1722106933594,0.953847110271454,0.2906657755374908,0.204508826136589,293.2045593261719,297.1499938964844,293.1499938964844,0.2543597817420959,-5079.1015625,304.1599426269531,0.9990000128746032,0.3414701819419861,0.3236508369445801,293.33367919921875,297.1499938964844,293.1499938964844,0.0052829491905868,-1939.90625,298.1632995605469,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306123524904251,0.825895369052887,0.825895369052887,1.0,1.0,-1.0575590133666992,0.4311464428901672,0.626412570476532,0.2416208535432815,0.0,0.0,0.4021287858486175,37.826168060302734,28.0,-0.4556429088115692,-9007.5224609375,135.16604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8125,18000.0,0.0,0.0,0.2036810964345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166351020336151,0.3166398406028747,-4.732830802822718e-06,0.0,0.0002067104214802,0.0,0.0,14.736918449401855,0.0,0.0,0.0,0.3134272396564483,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351535491645336,-1148.884521484375,304.1560974121094,0.625812292098999,0.0800751969218254,0.073278859257698,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054430544376373,-3164.71484375,304.1712951660156,0.9580754041671752,0.2865909934043884,0.2016167193651199,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322796583175,-4955.50537109375,304.16912841796875,0.9990000128746032,0.3403878509998321,0.3157655596733093,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102105692029,-1915.9459228515625,298.0916442871094,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.226669043302536,0.8258216977119446,0.8258216977119446,1.0,1.0,-1.042996525764465,0.4245385527610779,0.6184579730033875,0.2383370697498321,0.0,0.0,0.3965969681739807,36.18069076538086,31.0,9.505475044250488,-8885.3603515625,128.5840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51171875,18000.0,0.0,0.0,0.2015814483165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108908534049988,0.310895562171936,-4.714289389085025e-06,0.0,0.0002045795554295,0.0,0.0,14.37660789489746,0.0,0.0,0.0,0.311939924955368,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351535491645336,-1148.884521484375,304.1560974121094,0.625812292098999,0.0800751969218254,0.073278859257698,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219032287598,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054430544376373,-3164.71484375,304.1712951660156,0.9580754041671752,0.2865909934043884,0.2016167193651199,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322796583175,-4955.50537109375,304.16912841796875,0.9990000128746032,0.3403878509998321,0.3157655596733093,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102105692029,-1915.9459228515625,298.0916442871094,0.5228219032287598,0.050000000745058,0.2299616634845733,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.226669043302536,0.8258216977119446,0.8258216977119446,1.0,1.0,-1.042996525764465,0.4245385527610779,0.6184579730033875,0.2383370697498321,0.0,0.0,0.3965969681739807,36.18069076538086,31.0,9.505475044250488,-8885.3603515625,128.5840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51171875,18000.0,0.0,0.0,0.2015814483165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108908534049988,0.310895562171936,-4.714289389085025e-06,0.0,0.0002045795554295,0.0,0.0,14.37660789489746,0.0,0.0,0.0,0.311939924955368,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343575924634933,-1135.7611083984375,304.1553955078125,0.6260077357292175,0.0791894197463989,0.0724477618932724,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017658948898315,-3119.79833984375,304.1703186035156,0.9574693441390992,0.2825414538383484,0.1987757831811905,293.1993713378906,297.1499938964844,293.1499938964844,0.2428949326276779,-4894.32470703125,304.1689147949219,0.9990000128746032,0.3397829532623291,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.005143993999809,-1894.488525390625,298.01934814453125,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245550453662872,0.825748085975647,0.825748085975647,1.0,1.0,-1.0337660312652588,0.4204578995704651,0.6133081316947937,0.2359846830368042,0.0,0.0,0.3908733427524566,35.40304183959961,34.0,-1.4272420406341553,-8770.6455078125,124.95096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.1992403268814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303884893655777,0.3038895726203918,-4.6910831770219374e-06,0.0,0.0002022036060225,0.0,0.0,13.941161155700684,0.0,0.0,0.0,0.310172975063324,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343575924634933,-1135.7611083984375,304.1553955078125,0.6260077357292175,0.0791894197463989,0.0724477618932724,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017658948898315,-3119.79833984375,304.1703186035156,0.9574693441390992,0.2825414538383484,0.1987757831811905,293.1993713378906,297.1499938964844,293.1499938964844,0.2428949326276779,-4894.32470703125,304.1689147949219,0.9990000128746032,0.3397829532623291,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.005143993999809,-1894.488525390625,298.01934814453125,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245550453662872,0.825748085975647,0.825748085975647,1.0,1.0,-1.0337660312652588,0.4204578995704651,0.6133081316947937,0.2359846830368042,0.0,0.0,0.3908733427524566,35.40304183959961,34.0,-1.4272420406341553,-8770.6455078125,124.95096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,306.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.412109375,18000.0,0.0,0.0,0.1992403268814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303884893655777,0.3038895726203918,-4.6910831770219374e-06,0.0,0.0002022036060225,0.0,0.0,13.941161155700684,0.0,0.0,0.0,0.310172975063324,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336456708610057,-1124.0858154296875,304.15478515625,0.6240074634552002,0.0783079043030738,0.0716570764780044,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983107477426529,-3077.55078125,304.1693115234375,0.9528528451919556,0.2785083949565887,0.1959647834300995,293.199462890625,297.1499938964844,293.1499938964844,0.2425948679447174,-4891.58349609375,304.1630249023437,0.9990000128746032,0.3385241627693176,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840708427131,-1875.62060546875,297.943115234375,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239537388086319,0.8257157802581787,0.8257157802581787,1.0,1.0,-1.0291376113891602,0.4185715317726135,0.6105660796165466,0.2343899458646774,0.0,0.0,0.387145847082138,35.29051971435547,37.0,-10.284112930297852,-8698.0810546875,123.6373062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.216796875,18000.0,0.0,0.0,0.1967751681804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990598976612091,0.2990645468235016,-4.6723944251425564e-06,0.0,0.0001997017825488,0.0,0.0,13.63754177093506,0.0,0.0,0.0,0.3089131414890289,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336456708610057,-1124.0858154296875,304.15478515625,0.6240074634552002,0.0783079043030738,0.0716570764780044,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983107477426529,-3077.55078125,304.1693115234375,0.9528528451919556,0.2785083949565887,0.1959647834300995,293.199462890625,297.1499938964844,293.1499938964844,0.2425948679447174,-4891.58349609375,304.1630249023437,0.9990000128746032,0.3385241627693176,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840708427131,-1875.62060546875,297.943115234375,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239537388086319,0.8257157802581787,0.8257157802581787,1.0,1.0,-1.0291376113891602,0.4185715317726135,0.6105660796165466,0.2343899458646774,0.0,0.0,0.387145847082138,35.29051971435547,37.0,-10.284112930297852,-8698.0810546875,123.6373062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.216796875,18000.0,0.0,0.0,0.1967751681804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990598976612091,0.2990645468235016,-4.6723944251425564e-06,0.0,0.0001997017825488,0.0,0.0,13.63754177093506,0.0,0.0,0.0,0.3089131414890289,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329374745488166,-1112.436767578125,304.1543884277344,0.6200320720672607,0.0773791074752807,0.070853978395462,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949457973241806,-3036.245849609375,304.1684875488281,0.9447017908096312,0.2744853794574737,0.1931762844324112,293.2049865722656,297.1499938964844,293.1499938964844,0.2452008128166198,-4936.146484375,304.154296875,0.9990000128746032,0.3361637890338897,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270636565983,-1857.7821044921875,297.8652038574219,0.523682177066803,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245984524488449,0.8256834149360657,0.8256834149360657,1.0,1.0,-1.0282807350158691,0.4185167551040649,0.6097639203071594,0.2333081215620041,0.0,0.0,0.3851089775562286,35.72315216064453,40.0,-15.225844383239746,-8657.431640625,124.18861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1943988651037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961753308773041,0.2961799800395965,-4.660319063987117e-06,0.0,0.0001972901372937,0.0,0.0,13.455111503601074,0.0,0.0,0.0,0.3081492185592651,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329374745488166,-1112.436767578125,304.1543884277344,0.6200320720672607,0.0773791074752807,0.070853978395462,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949457973241806,-3036.245849609375,304.1684875488281,0.9447017908096312,0.2744853794574737,0.1931762844324112,293.2049865722656,297.1499938964844,293.1499938964844,0.2452008128166198,-4936.146484375,304.154296875,0.9990000128746032,0.3361637890338897,0.3144028484821319,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270636565983,-1857.7821044921875,297.8652038574219,0.523682177066803,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245984524488449,0.8256834149360657,0.8256834149360657,1.0,1.0,-1.0282807350158691,0.4185167551040649,0.6097639203071594,0.2333081215620041,0.0,0.0,0.3851089775562286,35.72315216064453,40.0,-15.225844383239746,-8657.431640625,124.18861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71002197265625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1943988651037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961753308773041,0.2961799800395965,-4.660319063987117e-06,0.0,0.0001972901372937,0.0,0.0,13.455111503601074,0.0,0.0,0.0,0.3081492185592651,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325705371797084,-1106.37451171875,304.1542358398437,0.617306113243103,0.0768839493393898,0.0704347565770149,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607685089111,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932858526706695,-3015.80419921875,304.16815185546875,0.9393749237060548,0.2724762558937073,0.1917889565229416,293.2098083496094,297.1499938964844,293.1499938964844,0.2473231703042984,-4971.73974609375,304.149658203125,0.9990000128746032,0.3345184922218323,0.3166459798812866,293.3460388183594,297.1499938964844,293.1499938964844,0.0049990876577794,-1849.03173828125,297.82550048828125,0.5221607685089111,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253145426511764,0.8256672620773315,0.8256672620773315,1.0,1.0,-1.028881311416626,0.4190048575401306,0.6098764538764954,0.2328639179468155,0.0,0.0,0.3847576975822449,36.12568664550781,40.0,-16.258804321289062,-8647.279296875,125.04214477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,306.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.328125,18000.0,0.0,0.0,0.193304032087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954868972301483,0.2954915463924408,-4.656732471630676e-06,0.0,0.0001961790112545,0.0,0.0,13.409857749938965,0.0,0.0,0.0,0.3079556822776794,4.0,0.0,1.0
