time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321927666664123,-1100.0888671875,304.1541748046875,0.6131502985954285,0.0763688683509826,0.0700094178318977,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193919539451599,0.050000000745058,0.0485161691904068,293.3241882324219,297.1499938964844,293.1499938964844,0.1916203796863556,-2995.218994140625,304.1678771972656,0.9316633343696594,0.2704722583293915,0.1904141753911972,293.2148742675781,297.1499938964844,293.1499938964844,0.2471642345190048,-4969.1025390625,304.150146484375,0.9962678551673888,0.3327679932117462,0.3163485825061798,293.34716796875,297.1499938964844,293.1499938964844,0.0049725417047739,-1840.6424560546875,297.7859802246094,0.5193919539451599,0.050000000745058,0.2301398068666458,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261863201856613,0.8255994319915771,0.8255994319915771,1.0,1.0,-1.0265625715255735,0.418124258518219,0.6084383130073547,0.2318853288888931,0.0,0.0,0.3846533596515655,36.8548469543457,43.0,-11.629712104797363,-8628.93359375,125.75762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69793701171875,306.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1922947019338607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952289283275604,0.2952335774898529,-4.654740678233793e-06,0.0,0.0001951546873897,0.0,0.0,13.391185760498049,0.0,0.0,0.0,0.3078698217868805,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313419587910175,-1085.6005859375,304.1542053222656,0.6028730273246765,0.0752827674150466,0.0691244602203369,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5128160119056702,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880463510751724,-2950.57861328125,304.1678771972656,0.9141256213188172,0.2664538025856018,0.1876773238182068,293.2201843261719,297.1499938964844,293.1499938964844,0.2445561438798904,-4925.7900390625,304.1543884277344,0.9849603176116944,0.3300352692604065,0.3136385679244995,293.349609375,297.1499938964844,293.1499938964844,0.0049167620018124,-1821.793212890625,297.7140197753906,0.5128160119056702,0.050000000745058,0.2305105775594711,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644714355469,291.1667175292969,1.0,0.2282854169607162,0.8254637122154236,0.8254637122154236,1.0,1.0,-1.0195488929748535,0.4153112173080444,0.6042376756668091,0.2293471693992614,0.0,0.0,0.3822721242904663,38.72223663330078,46.0,5.090601444244385,-8565.689453125,127.30168151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.1904704272747039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934737503528595,0.293478399515152,-4.650945356843295e-06,0.0,0.0001933032617671,0.0,0.0,13.290461540222168,0.0,0.0,0.0,0.3074477016925812,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313419587910175,-1085.6005859375,304.1542053222656,0.6028730273246765,0.0752827674150466,0.0691244602203369,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5128160119056702,0.050000000745058,0.0485943295061588,293.322265625,297.1499938964844,293.1499938964844,0.1880463510751724,-2950.57861328125,304.1678771972656,0.9141256213188172,0.2664538025856018,0.1876773238182068,293.2201843261719,297.1499938964844,293.1499938964844,0.2445561438798904,-4925.7900390625,304.1543884277344,0.9849603176116944,0.3300352692604065,0.3136385679244995,293.349609375,297.1499938964844,293.1499938964844,0.0049167620018124,-1821.793212890625,297.7140197753906,0.5128160119056702,0.050000000745058,0.2305105775594711,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644714355469,291.1667175292969,1.0,0.2282854169607162,0.8254637122154236,0.8254637122154236,1.0,1.0,-1.0195488929748535,0.4153112173080444,0.6042376756668091,0.2293471693992614,0.0,0.0,0.3822721242904663,38.72223663330078,46.0,5.090601444244385,-8565.689453125,127.30168151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.1904704272747039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934737503528595,0.293478399515152,-4.650945356843295e-06,0.0,0.0001933032617671,0.0,0.0,13.290461540222168,0.0,0.0,0.0,0.3074477016925812,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.030475690960884,-1070.783935546875,304.1542358398437,0.5916591882705688,0.0741371139883995,0.0681919381022453,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.506209671497345,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845635026693344,-2906.9892578125,304.167724609375,0.8975803852081299,0.2624228000640869,0.1849372833967209,293.2230529785156,297.1499938964844,293.1499938964844,0.2424473464488983,-4891.4462890625,304.1564025878906,0.9721587300300598,0.3276747465133667,0.3114551901817322,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619722947478,-1803.511962890625,297.6392822265625,0.506209671497345,0.050000000745058,0.2309296280145645,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.2308083921670913,0.82532799243927,0.82532799243927,1.0,1.0,-1.0131288766860962,0.4128518104553222,0.6002770066261292,0.2267290353775024,0.0,0.0,0.3795488178730011,40.85073471069336,49.0,2.2979159355163574,-8487.6064453125,129.41879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.1887952089309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362214565277,0.2903408408164978,-4.641818122763652e-06,0.0,0.0001916031324071,0.0,0.0,13.10503387451172,0.0,0.0,0.0,0.306701511144638,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.030475690960884,-1070.783935546875,304.1542358398437,0.5916591882705688,0.0741371139883995,0.0681919381022453,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.506209671497345,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845635026693344,-2906.9892578125,304.167724609375,0.8975803852081299,0.2624228000640869,0.1849372833967209,293.2230529785156,297.1499938964844,293.1499938964844,0.2424473464488983,-4891.4462890625,304.1564025878906,0.9721587300300598,0.3276747465133667,0.3114551901817322,293.35211181640625,297.1499938964844,293.1499938964844,0.0048619722947478,-1803.511962890625,297.6392822265625,0.506209671497345,0.050000000745058,0.2309296280145645,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.2308083921670913,0.82532799243927,0.82532799243927,1.0,1.0,-1.0131288766860962,0.4128518104553222,0.6002770066261292,0.2267290353775024,0.0,0.0,0.3795488178730011,40.85073471069336,49.0,2.2979159355163574,-8487.6064453125,129.41879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344299316406,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.1887952089309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903362214565277,0.2903408408164978,-4.641818122763652e-06,0.0,0.0001916031324071,0.0,0.0,13.10503387451172,0.0,0.0,0.0,0.306701511144638,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.029605658724904,-1055.4471435546875,304.1542663574219,0.5797954797744751,0.0729344338178634,0.0672170594334602,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482299804687,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897141695022,-2863.33984375,304.1676025390625,0.8815910816192627,0.2582877278327942,0.1821655929088592,293.2249755859375,297.1499938964844,293.1499938964844,0.2404768466949463,-4859.56005859375,304.15753173828125,0.9578595161437988,0.3254305422306061,0.3094046413898468,293.3546447753906,297.1499938964844,293.1499938964844,0.0048077371902763,-1785.44384765625,297.5624389648437,0.4997482299804687,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336420267820358,0.8252478837966919,0.8252478837966919,1.0,1.0,-1.0068423748016355,0.4105312526226043,0.5963111519813538,0.2239607125520706,0.0,0.0,0.3770469725131988,43.20858383178711,52.0,1.295064926147461,-8416.171875,131.9292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.080078125,18000.0,0.0,0.0,0.187235027551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876205146312713,0.2876251637935638,-4.632992840924999e-06,0.0,0.000190019753063,0.0,0.0,12.943048477172852,0.0,0.0,0.0,0.3060315549373626,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.029605658724904,-1055.4471435546875,304.1542663574219,0.5797954797744751,0.0729344338178634,0.0672170594334602,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997482299804687,0.050000000745058,0.0487801358103752,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897141695022,-2863.33984375,304.1676025390625,0.8815910816192627,0.2582877278327942,0.1821655929088592,293.2249755859375,297.1499938964844,293.1499938964844,0.2404768466949463,-4859.56005859375,304.15753173828125,0.9578595161437988,0.3254305422306061,0.3094046413898468,293.3546447753906,297.1499938964844,293.1499938964844,0.0048077371902763,-1785.44384765625,297.5624389648437,0.4997482299804687,0.050000000745058,0.231391966342926,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336420267820358,0.8252478837966919,0.8252478837966919,1.0,1.0,-1.0068423748016355,0.4105312526226043,0.5963111519813538,0.2239607125520706,0.0,0.0,0.3770469725131988,43.20858383178711,52.0,1.295064926147461,-8416.171875,131.9292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.080078125,18000.0,0.0,0.0,0.187235027551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876205146312713,0.2876251637935638,-4.632992840924999e-06,0.0,0.000190019753063,0.0,0.0,12.943048477172852,0.0,0.0,0.0,0.3060315549373626,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283184386789798,-1039.44677734375,304.1549987792969,0.5675787925720215,0.071671262383461,0.0661956816911697,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237765312195,0.050000000745058,0.0488851405680179,293.3201599121094,297.1499938964844,293.1499938964844,0.1774221509695053,-2816.986572265625,304.1678466796875,0.8657768368721008,0.2538976967334747,0.1792201399803161,293.225830078125,297.1499938964844,293.1499938964844,0.2386466860771179,-4830.05712890625,304.1580505371094,0.9426900744438172,0.323356032371521,0.3075260519981384,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536883503198,-1767.3253173828125,297.4847106933594,0.4935237765312195,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.2366966009140014,0.825167715549469,0.825167715549469,1.0,1.0,-1.0005499124526978,0.4082731604576111,0.5922768115997314,0.2210338860750198,0.0,0.0,0.3744358718395233,45.75444793701172,55.0,0.8505188226699829,-8344.17578125,134.72140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.1857772320508957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848250269889831,0.2848296463489532,-4.62431853520684e-06,0.0,0.0001885402743937,0.0,0.0,12.778297424316406,0.0,0.0,0.0,0.305353432893753,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283184386789798,-1039.44677734375,304.1549987792969,0.5675787925720215,0.071671262383461,0.0661956816911697,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935237765312195,0.050000000745058,0.0488851405680179,293.3201599121094,297.1499938964844,293.1499938964844,0.1774221509695053,-2816.986572265625,304.1678466796875,0.8657768368721008,0.2538976967334747,0.1792201399803161,293.225830078125,297.1499938964844,293.1499938964844,0.2386466860771179,-4830.05712890625,304.1580505371094,0.9426900744438172,0.323356032371521,0.3075260519981384,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536883503198,-1767.3253173828125,297.4847106933594,0.4935237765312195,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1693115234375,1.0,0.2366966009140014,0.825167715549469,0.825167715549469,1.0,1.0,-1.0005499124526978,0.4082731604576111,0.5922768115997314,0.2210338860750198,0.0,0.0,0.3744358718395233,45.75444793701172,55.0,0.8505188226699829,-8344.17578125,134.72140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.1857772320508957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848250269889831,0.2848296463489532,-4.62431853520684e-06,0.0,0.0001885402743937,0.0,0.0,12.778297424316406,0.0,0.0,0.0,0.305353432893753,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279554389417171,-1031.09326171875,304.1547546386719,0.5614286065101624,0.0710173472762107,0.0656665563583374,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904935657978058,0.050000000745058,0.0489399991929531,293.3205261230469,297.1499938964844,293.1499938964844,0.1755565106868744,-2793.325439453125,304.1679992675781,0.8581109046936035,0.2516705095767975,0.1777148842811584,293.2261657714844,297.1499938964844,293.1499938964844,0.2377591282129287,-4815.76611328125,304.158203125,0.9349766969680786,0.3223333954811096,0.3066163063049316,293.3585510253906,297.1499938964844,293.1499938964844,0.0047265607863664,-1758.2012939453125,297.4454040527344,0.4904935657978058,0.050000000745058,0.2321502864360809,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382851094007492,0.8251276612281799,0.8251276612281799,1.0,1.0,-0.9973942637443542,0.4071608781814575,0.5902333855628967,0.2195184826850891,0.0,0.0,0.3731206655502319,47.0860595703125,55.0,0.675825297832489,-8308.4931640625,136.19927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,306.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.1850784122943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834186553955078,0.2834232747554779,-4.6199643293221015e-06,0.0,0.0001878310577012,0.0,0.0,12.695789337158203,0.0,0.0,0.0,0.3050138652324676,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275940969586372,-1022.57421875,304.154541015625,0.5553054213523865,0.0703497752547264,0.0651262775063514,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875023365020752,0.050000000745058,0.0489961430430412,293.3209228515625,297.1499938964844,293.1499938964844,0.173684149980545,-2769.525634765625,304.1681213378906,0.8506700992584229,0.2494313269853592,0.1762010306119918,293.2264404296875,297.1499938964844,293.1499938964844,0.2368734627962112,-4801.50244140625,304.1583251953125,0.9273102879524232,0.3213092982769012,0.3057089745998382,293.3598937988281,297.1499938964844,293.1499938964844,0.0046993461437523,-1749.0228271484375,297.4057922363281,0.4875023365020752,0.050000000745058,0.2324166148900985,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.1696472167969,1.0,0.2399020791053772,0.8250945806503296,0.8250945806503296,1.0,1.0,-0.9942266345024108,0.4060554802417755,0.5881711840629578,0.2179736942052841,0.0,0.0,0.3717947900295257,48.449745178222656,58.0,0.6007704138755798,-8273.08984375,137.71751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.27734375,18000.0,0.0,0.0,0.1843945533037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820105850696563,0.2820152044296264,-4.615623311110539e-06,0.0,0.0001871370332082,0.0,0.0,12.613460540771484,0.0,0.0,0.0,0.30467489361763,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267697162926197,-1005.2081298828124,304.1544189453125,0.5432792901992798,0.068974383175373,0.0640122890472412,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815553724765777,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700097769498825,-2722.69140625,304.1681823730469,0.8366072177886963,0.2451322376728058,0.1732235103845596,293.2270812988281,297.1499938964844,293.1499938964844,0.2350980043411255,-4772.89111328125,304.15850830078125,0.9126261472702026,0.3192478716373443,0.3038879334926605,293.36260986328125,297.1499938964844,293.1499938964844,0.004644414409995,-1730.425048828125,297.32574462890625,0.4815553724765777,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243197962641716,0.8250283598899841,0.8250283598899841,1.0,1.0,-0.9879249334335328,0.4038902819156647,0.5840346813201904,0.2148230075836181,0.0,0.0,0.3691173493862152,51.254127502441406,46.0,0.1179079785943031,-8203.921875,140.8579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830608695745468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791785001754761,0.2791831195354461,-4.606963557307608e-06,0.0,0.0001857835013652,0.0,0.0,12.448760032653809,0.0,0.0,0.0,0.3039970397949219,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267697162926197,-1005.2081298828124,304.1544189453125,0.5432792901992798,0.068974383175373,0.0640122890472412,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815553724765777,0.050000000745058,0.0491114966571331,293.3207397460937,297.1499938964844,293.1499938964844,0.1700097769498825,-2722.69140625,304.1681823730469,0.8366072177886963,0.2451322376728058,0.1732235103845596,293.2270812988281,297.1499938964844,293.1499938964844,0.2350980043411255,-4772.89111328125,304.15850830078125,0.9126261472702026,0.3192478716373443,0.3038879334926605,293.36260986328125,297.1499938964844,293.1499938964844,0.004644414409995,-1730.425048828125,297.32574462890625,0.4815553724765777,0.050000000745058,0.2329637855291366,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243197962641716,0.8250283598899841,0.8250283598899841,1.0,1.0,-0.9879249334335328,0.4038902819156647,0.5840346813201904,0.2148230075836181,0.0,0.0,0.3691173493862152,51.254127502441406,46.0,0.1179079785943031,-8203.921875,140.8579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267944335937,306.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830608695745468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791785001754761,0.2791831195354461,-4.606963557307608e-06,0.0,0.0001857835013652,0.0,0.0,12.448760032653809,0.0,0.0,0.0,0.3039970397949219,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256566982716321,-985.04150390625,304.15478515625,0.5405174493789673,0.0675794929265976,0.0627331435680389,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978150606155,-2680.392822265625,304.1676330566406,0.8345780372619629,0.2414280474185943,0.1705349534749984,293.22760009765625,297.1499938964844,293.1499938964844,0.2331985235214233,-4742.19189453125,304.1588439941406,0.9130953550338744,0.3171855509281158,0.3019167184829712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752776786684,-1706.7503662109375,297.2445678710937,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408605813980102,0.8249621987342834,0.8249621987342834,1.0,1.0,-0.9806158542633056,0.4012680947780609,0.5793477892875671,0.2114808410406112,0.0,0.0,0.3665485680103302,50.46224594116211,34.0,0.241022303700447,-8135.34033203125,137.69436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.1817598044872284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764620780944824,0.2764666676521301,-4.59856664747349e-06,0.0,0.0001844630896812,0.0,0.0,12.29143238067627,0.0,0.0,0.0,0.3033483624458313,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256566982716321,-985.04150390625,304.15478515625,0.5405174493789673,0.0675794929265976,0.0627331435680389,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829006195068359,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978150606155,-2680.392822265625,304.1676330566406,0.8345780372619629,0.2414280474185943,0.1705349534749984,293.22760009765625,297.1499938964844,293.1499938964844,0.2331985235214233,-4742.19189453125,304.1588439941406,0.9130953550338744,0.3171855509281158,0.3019167184829712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752776786684,-1706.7503662109375,297.2445678710937,0.4829006195068359,0.050000000745058,0.2328392267227172,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408605813980102,0.8249621987342834,0.8249621987342834,1.0,1.0,-0.9806158542633056,0.4012680947780609,0.5793477892875671,0.2114808410406112,0.0,0.0,0.3665485680103302,50.46224594116211,34.0,0.241022303700447,-8135.34033203125,137.69436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.1817598044872284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764620780944824,0.2764666676521301,-4.59856664747349e-06,0.0,0.0001844630896812,0.0,0.0,12.29143238067627,0.0,0.0,0.0,0.3033483624458313,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245103947818279,-963.4369506835938,304.1551208496094,0.5455291271209717,0.0662117898464202,0.0613635443150997,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575612068176,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295748710632,-2639.734375,304.16705322265625,0.8422781825065613,0.2379489839076995,0.1679771095514297,293.2279357910156,297.1499938964844,293.1499938964844,0.2311733067035675,-4709.34716796875,304.1592712402344,0.9263814091682434,0.3151519894599914,0.2998537719249725,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948081485927,-1678.79638671875,297.1639709472656,0.4902575612068176,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345442026853561,0.8249116539955139,0.8249116539955139,1.0,1.0,-0.9724562168121338,0.3982526361942291,0.574203610420227,0.2080089002847671,0.0,0.0,0.3636409342288971,46.765567779541016,25.0,2.181466579437256,-8062.9658203125,129.5538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804657578468322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735677361488342,-4.590178377839038e-06,0.0,0.0001831498084357,0.0,0.0,12.125900268554688,0.0,0.0,0.0,0.302667498588562,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245103947818279,-963.4369506835938,304.1551208496094,0.5455291271209717,0.0662117898464202,0.0613635443150997,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902575612068176,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295748710632,-2639.734375,304.16705322265625,0.8422781825065613,0.2379489839076995,0.1679771095514297,293.2279357910156,297.1499938964844,293.1499938964844,0.2311733067035675,-4709.34716796875,304.1592712402344,0.9263814091682434,0.3151519894599914,0.2998537719249725,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948081485927,-1678.79638671875,297.1639709472656,0.4902575612068176,0.050000000745058,0.2321719527244568,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345442026853561,0.8249116539955139,0.8249116539955139,1.0,1.0,-0.9724562168121338,0.3982526361942291,0.574203610420227,0.2080089002847671,0.0,0.0,0.3636409342288971,46.765567779541016,25.0,2.181466579437256,-8062.9658203125,129.5538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804657578468322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735677361488342,-4.590178377839038e-06,0.0,0.0001831498084357,0.0,0.0,12.125900268554688,0.0,0.0,0.0,0.302667498588562,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.023375729098916,-941.4459228515624,304.1553039550781,0.5555756092071533,0.0648709014058113,0.0599727220833301,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604318171739578,-2599.78857421875,304.1665344238281,0.8564304113388062,0.2345739305019378,0.1654709875583648,293.22808837890625,297.1499938964844,293.1499938964844,0.2291142791509628,-4675.91015625,304.1596069335937,0.947913646697998,0.3131471872329712,0.2977697551250458,293.3701171875,297.1499938964844,293.1499938964844,0.0044100312516093,-1649.10205078125,297.0834655761719,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.1737060546875,1.0,0.226305291056633,0.8248611688613892,0.8248611688613892,1.0,1.0,-0.9639688730239868,0.3950792551040649,0.5688896179199219,0.204518660902977,0.0,0.0,0.3603548109531402,41.823089599609375,25.0,2.961151361465454,-7986.2001953125,119.41930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791376769542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270285964012146,0.2702905535697937,-4.580901077133603e-06,0.0,0.0001818019663915,0.0,0.0,11.94040870666504,0.0,0.0,0.0,0.3019075989723205,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.023375729098916,-941.4459228515624,304.1553039550781,0.5555756092071533,0.0648709014058113,0.0599727220833301,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013818740844727,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604318171739578,-2599.78857421875,304.1665344238281,0.8564304113388062,0.2345739305019378,0.1654709875583648,293.22808837890625,297.1499938964844,293.1499938964844,0.2291142791509628,-4675.91015625,304.1596069335937,0.947913646697998,0.3131471872329712,0.2977697551250458,293.3701171875,297.1499938964844,293.1499938964844,0.0044100312516093,-1649.10205078125,297.0834655761719,0.5013818740844727,0.050000000745058,0.2312715798616409,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.1737060546875,1.0,0.226305291056633,0.8248611688613892,0.8248611688613892,1.0,1.0,-0.9639688730239868,0.3950792551040649,0.5688896179199219,0.204518660902977,0.0,0.0,0.3603548109531402,41.823089599609375,25.0,2.961151361465454,-7986.2001953125,119.41930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791376769542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270285964012146,0.2702905535697937,-4.580901077133603e-06,0.0,0.0001818019663915,0.0,0.0,11.94040870666504,0.0,0.0,0.0,0.3019075989723205,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.022839032113552,-930.8143920898438,304.1553039550781,0.5599507093429565,0.0642047673463821,0.0592999383807182,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066436529159546,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.158924713730812,-2580.296630859375,304.166259765625,0.8628755211830139,0.2328986376523971,0.1642460376024246,293.2281188964844,297.1499938964844,293.1499938964844,0.228110671043396,-4659.61767578125,304.1596984863281,0.9571969509124756,0.3121512234210968,0.2967528104782104,293.3712158203125,297.1499938964844,293.1499938964844,0.0043695159256458,-1634.867919921875,297.0429992675781,0.5066436529159546,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.98114013671875,291.1746826171875,1.0,0.2229591459035873,0.8248359560966492,0.8248359560966492,1.0,1.0,-0.959933876991272,0.3935878276824951,0.5663460493087769,0.2028228491544723,0.0,0.0,0.3586185276508331,39.78816223144531,25.0,2.6411776542663574,-7947.943359375,115.1736831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,306.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784501075744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685471475124359,0.2685517370700836,-4.575954790198011e-06,0.0,0.0001811041729524,0.0,0.0,11.842413902282717,0.0,0.0,0.0,0.3015060722827911,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223207492381334,-920.3988037109376,304.1552734375,0.5634864568710327,0.0635353177785873,0.0586386173963546,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226937294006,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574362218379974,-2561.008056640625,304.166015625,0.8683570623397827,0.2312123924493789,0.1630271971225738,293.2281494140625,297.1499938964844,293.1499938964844,0.2271307110786438,-4643.71826171875,304.1596984863281,0.964884340763092,0.3111549615859985,0.2957503795623779,293.3722839355469,297.1499938964844,293.1499938964844,0.0043305028229951,-1621.16015625,297.002197265625,0.5114226937294006,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199771404266357,0.8248310685157776,0.8248310685157776,1.0,1.0,-0.956030011177063,0.3921542465686798,0.5638757348060608,0.2011677175760269,0.0,0.0,0.3568916916847229,38.09487915039063,25.0,1.7574156522750854,-7910.21435546875,111.54578399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,306.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777448207139969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667900025844574,0.2667945921421051,-4.570894361677347e-06,0.0,0.0001803884078981,0.0,0.0,11.743574142456056,0.0,0.0,0.0,0.3011010289192199,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213222783058881,-899.8738403320312,304.1551818847656,0.5687773823738098,0.0621869973838329,0.0573321133852005,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822752475738,-2522.60400390625,304.16558837890625,0.8772537112236023,0.2278148382902145,0.1605894118547439,293.2282409667969,297.1499938964844,293.1499938964844,0.225210353732109,-4612.54931640625,304.15966796875,0.9769602417945862,0.3091596364974975,0.2937696278095245,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552696540951,-1594.6790771484375,296.919677734375,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149523794651031,0.8248212337493896,0.8248212337493896,1.0,1.0,-0.9484509229660034,0.3893729150295257,0.5590779781341553,0.1979652792215347,0.0,0.0,0.3535051941871643,35.37494659423828,25.0,0.6299850940704346,-7837.35302734375,105.4964370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762826740741729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633678317070007,0.263372391462326,-4.560910383588634e-06,0.0,0.0001789045054465,0.0,0.0,11.551745414733888,0.0,0.0,0.0,0.3003125488758087,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213222783058881,-899.8738403320312,304.1551818847656,0.5687773823738098,0.0621869973838329,0.0573321133852005,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822752475738,-2522.60400390625,304.16558837890625,0.8772537112236023,0.2278148382902145,0.1605894118547439,293.2282409667969,297.1499938964844,293.1499938964844,0.225210353732109,-4612.54931640625,304.15966796875,0.9769602417945862,0.3091596364974975,0.2937696278095245,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552696540951,-1594.6790771484375,296.919677734375,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149523794651031,0.8248212337493896,0.8248212337493896,1.0,1.0,-0.9484509229660034,0.3893729150295257,0.5590779781341553,0.1979652792215347,0.0,0.0,0.3535051941871643,35.37494659423828,25.0,0.6299850940704346,-7837.35302734375,105.4964370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762826740741729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633678317070007,0.263372391462326,-4.560910383588634e-06,0.0,0.0001789045054465,0.0,0.0,11.551745414733888,0.0,0.0,0.0,0.3003125488758087,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203767903149127,-879.8111572265625,304.155029296875,0.5720285177230835,0.0608570612967014,0.0560539215803146,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515513062477111,-2484.326171875,304.165283203125,0.8836252689361572,0.2244000285863876,0.1581545770168304,293.228271484375,297.1499938964844,293.1499938964844,0.223324179649353,-4581.8955078125,304.1595764160156,0.9855628609657288,0.3071696758270263,0.29181569814682,293.37628173828125,297.1499938964844,293.1499938964844,0.004182833712548,-1569.0826416015625,296.8366394042969,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109136283397674,0.8248114585876465,0.8248114585876465,1.0,1.0,-0.941123366355896,0.3866706490516662,0.5544527173042297,0.194922536611557,0.0,0.0,0.3501415252685547,33.329002380371094,25.0,-0.3857036828994751,-7767.328125,100.66675567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.1747607290744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600117325782776,0.2600162923336029,-4.5512533688452095e-06,0.0,0.0001773599215084,0.0,0.0,11.365191459655762,0.0,0.0,0.0,0.2995459139347076,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203767903149127,-879.8111572265625,304.155029296875,0.5720285177230835,0.0608570612967014,0.0560539215803146,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515513062477111,-2484.326171875,304.165283203125,0.8836252689361572,0.2244000285863876,0.1581545770168304,293.228271484375,297.1499938964844,293.1499938964844,0.223324179649353,-4581.8955078125,304.1595764160156,0.9855628609657288,0.3071696758270263,0.29181569814682,293.37628173828125,297.1499938964844,293.1499938964844,0.004182833712548,-1569.0826416015625,296.8366394042969,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109136283397674,0.8248114585876465,0.8248114585876465,1.0,1.0,-0.941123366355896,0.3866706490516662,0.5544527173042297,0.194922536611557,0.0,0.0,0.3501415252685547,33.329002380371094,25.0,-0.3857036828994751,-7767.328125,100.66675567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.1747607290744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600117325782776,0.2600162923336029,-4.5512533688452095e-06,0.0,0.0001773599215084,0.0,0.0,11.365191459655762,0.0,0.0,0.0,0.2995459139347076,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195363704115152,-861.429931640625,304.1547546386719,0.5739109516143799,0.0596392899751663,0.0548763573169708,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486816555261612,-2446.7119140625,304.1649780273437,0.8878559470176697,0.2210068702697754,0.1557417660951614,293.22808837890625,297.1499938964844,293.1499938964844,0.2215212136507034,-4552.60205078125,304.1593933105469,0.9916691780090332,0.3052245378494262,0.2899134159088135,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134837083518,-1544.561767578125,296.7530212402344,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076299041509628,0.8248109221458435,0.8248109221458435,1.0,1.0,-0.9341356158256532,0.3840792179107666,0.5500563979148865,0.1920778155326843,0.0,0.0,0.347103089094162,31.769948959350582,25.0,-2.3685927391052246,-7702.93115234375,96.74755096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.1731981784105301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569113969802856,0.2569159567356109,-4.542150236375164e-06,0.0,0.0001757741265464,0.0,0.0,11.193520545959473,0.0,0.0,0.0,0.2988399267196655,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195363704115152,-861.429931640625,304.1547546386719,0.5739109516143799,0.0596392899751663,0.0548763573169708,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486816555261612,-2446.7119140625,304.1649780273437,0.8878559470176697,0.2210068702697754,0.1557417660951614,293.22808837890625,297.1499938964844,293.1499938964844,0.2215212136507034,-4552.60205078125,304.1593933105469,0.9916691780090332,0.3052245378494262,0.2899134159088135,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134837083518,-1544.561767578125,296.7530212402344,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076299041509628,0.8248109221458435,0.8248109221458435,1.0,1.0,-0.9341356158256532,0.3840792179107666,0.5500563979148865,0.1920778155326843,0.0,0.0,0.347103089094162,31.769948959350582,25.0,-2.3685927391052246,-7702.93115234375,96.74755096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52105712890625,306.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.1731981784105301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569113969802856,0.2569159567356109,-4.542150236375164e-06,0.0,0.0001757741265464,0.0,0.0,11.193520545959473,0.0,0.0,0.0,0.2988399267196655,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187978334724903,-844.7901000976562,304.1543884277344,0.5747948288917542,0.0585190504789352,0.053808819502592,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458688676357269,-2409.689208984375,304.1646728515625,0.8903132081031799,0.2176499366760254,0.1533630937337875,293.2276611328125,297.1499938964844,293.1499938964844,0.2197880148887634,-4524.41259765625,304.1591491699219,0.9959824085235596,0.3033322691917419,0.2880755662918091,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462431497871,-1520.7017822265625,296.6697692871094,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049286365509033,0.8248104453086853,0.8248104453086853,1.0,1.0,-0.9274938106536864,0.3815910816192627,0.5459027290344238,0.1894539147615432,0.0,0.0,0.3444073796272278,30.56952476501465,25.0,-2.66814923286438,-7644.29833984375,93.51519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.171630859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542137205600738,0.2542182505130768,-4.534190793492599e-06,0.0,0.0001741835003485,0.0,0.0,11.044909477233888,0.0,0.0,0.0,0.2982264757156372,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187978334724903,-844.7901000976562,304.1543884277344,0.5747948288917542,0.0585190504789352,0.053808819502592,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458688676357269,-2409.689208984375,304.1646728515625,0.8903132081031799,0.2176499366760254,0.1533630937337875,293.2276611328125,297.1499938964844,293.1499938964844,0.2197880148887634,-4524.41259765625,304.1591491699219,0.9959824085235596,0.3033322691917419,0.2880755662918091,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462431497871,-1520.7017822265625,296.6697692871094,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049286365509033,0.8248104453086853,0.8248104453086853,1.0,1.0,-0.9274938106536864,0.3815910816192627,0.5459027290344238,0.1894539147615432,0.0,0.0,0.3444073796272278,30.56952476501465,25.0,-2.66814923286438,-7644.29833984375,93.51519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.171630859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542137205600738,0.2542182505130768,-4.534190793492599e-06,0.0,0.0001741835003485,0.0,0.0,11.044909477233888,0.0,0.0,0.0,0.2982264757156372,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184556413441896,-836.9068603515625,304.1542358398437,0.574891984462738,0.0579836592078208,0.0533040985465049,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070615768433,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444787085056305,-2391.32861328125,304.1645202636719,0.8909679055213928,0.2159860730171203,0.152186706662178,293.2273864746094,297.1499938964844,293.1499938964844,0.2189362198114395,-4510.5400390625,304.1590270996094,0.9976157546043396,0.3024028241634369,0.2871773838996887,293.3794250488281,297.1499938964844,293.1499938964844,0.0040132771246135,-1508.9510498046875,296.6285400390625,0.5404070615768433,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.2037543058395385,0.8248102068901062,0.8248102068901062,1.0,1.0,-0.9242754578590392,0.3803702890872955,0.5439051389694214,0.1882268637418747,0.0,0.0,0.3431204259395599,30.07561492919922,25.0,-2.365740776062012,-7615.9267578125,92.10179901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1708559244871139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529530525207519,0.2529575824737549,-4.53056463811663e-06,0.0,0.00017339704209,0.0,0.0,10.975947380065918,0.0,0.0,0.0,0.2979422807693481,4.0,0.0,1.0
