time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181278921663761,-829.246337890625,304.154052734375,0.574736475944519,0.0574611239135265,0.052814420312643,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422540903091431,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431001275777816,-2373.0791015625,304.1643981933594,0.8912314176559448,0.2143352627754211,0.151019886136055,293.22705078125,297.1499938964844,293.1499938964844,0.2180097252130508,-4495.38623046875,304.1590881347656,0.9988428354263306,0.3014882504940033,0.2861990630626678,293.3797607421875,297.1499938964844,293.1499938964844,0.0039807190187275,-1497.310302734375,296.5875244140625,0.5422540903091431,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026788890361786,0.8248174786567688,0.8248174786567688,1.0,1.0,-0.921006679534912,0.3791079223155975,0.5418987274169922,0.1870434582233429,0.0,0.0,0.341854453086853,29.647789001464844,25.0,-1.8573564291000368,-7587.388671875,90.79093933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1700906604528427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517265081405639,0.2517310380935669,-4.527094006334664e-06,0.0,0.0001726204063743,0.0,0.0,10.90914821624756,0.0,0.0,0.0,0.2976674735546112,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175066404044628,-814.4013061523438,304.1537475585937,0.5736484527587891,0.056445874273777,0.0518710315227508,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451532006263733,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403910517692566,-2337.088623046875,304.16412353515625,0.890647828578949,0.2111100852489471,0.1487351804971695,293.2257385253906,297.1499938964844,293.1499938964844,0.2155626565217971,-4454.89794921875,304.16015625,0.9990000128746032,0.2998004257678985,0.2835972905158996,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163795299828,-1474.16064453125,296.506591796875,0.5451532006263733,0.050000000745058,0.2290072441101074,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007501423358917,0.824832022190094,0.824832022190094,1.0,1.0,-0.913862943649292,0.3762429356575012,0.537619948387146,0.1847414225339889,0.0,0.0,0.3391939103603363,28.97122001647949,25.0,0.4537443816661834,-7526.9384765625,88.35436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.168587327003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492490112781524,0.2492535263299942,-4.520353741099825e-06,0.0,0.0001710947108222,0.0,0.0,10.775314331054688,0.0,0.0,0.0,0.2971180975437164,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175066404044628,-814.4013061523438,304.1537475585937,0.5736484527587891,0.056445874273777,0.0518710315227508,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451532006263733,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403910517692566,-2337.088623046875,304.16412353515625,0.890647828578949,0.2111100852489471,0.1487351804971695,293.2257385253906,297.1499938964844,293.1499938964844,0.2155626565217971,-4454.89794921875,304.16015625,0.9990000128746032,0.2998004257678985,0.2835972905158996,293.3802795410156,297.1499938964844,293.1499938964844,0.0039163795299828,-1474.16064453125,296.506591796875,0.5451532006263733,0.050000000745058,0.2290072441101074,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007501423358917,0.824832022190094,0.824832022190094,1.0,1.0,-0.913862943649292,0.3762429356575012,0.537619948387146,0.1847414225339889,0.0,0.0,0.3391939103603363,28.97122001647949,25.0,0.4537443816661834,-7526.9384765625,88.35436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.168587327003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492490112781524,0.2492535263299942,-4.520353741099825e-06,0.0,0.0001710947108222,0.0,0.0,10.775314331054688,0.0,0.0,0.0,0.2971180975437164,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245153665542,-800.0911865234375,304.1534729003906,0.5719266533851624,0.0554644353687763,0.0509653463959693,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.547386646270752,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377679854631424,-2302.089599609375,304.1637878417969,0.889191746711731,0.2079785317182541,0.1465250700712204,293.2236022949219,297.1499938964844,293.1499938964844,0.2130013108253479,-4412.59521484375,304.1610107421875,0.9990000128746032,0.2983121871948242,0.2809153497219085,293.380615234375,297.1499938964844,293.1499938964844,0.0038529837038367,-1451.20947265625,296.4267272949219,0.547386646270752,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990764588117599,0.824846625328064,0.824846625328064,1.0,1.0,-0.9067786931991576,0.373327761888504,0.5334509015083313,0.1826628446578979,0.0,0.0,0.3362579941749573,28.44722366333008,25.0,1.1951065063476562,-7462.7666015625,86.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671097874641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465357035398483,0.24654021859169,-4.513268322625663e-06,0.0,0.0001695951941655,0.0,0.0,10.630134582519531,0.0,0.0,0.0,0.2965259253978729,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169245153665542,-800.0911865234375,304.1534729003906,0.5719266533851624,0.0554644353687763,0.0509653463959693,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.547386646270752,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377679854631424,-2302.089599609375,304.1637878417969,0.889191746711731,0.2079785317182541,0.1465250700712204,293.2236022949219,297.1499938964844,293.1499938964844,0.2130013108253479,-4412.59521484375,304.1610107421875,0.9990000128746032,0.2983121871948242,0.2809153497219085,293.380615234375,297.1499938964844,293.1499938964844,0.0038529837038367,-1451.20947265625,296.4267272949219,0.547386646270752,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990764588117599,0.824846625328064,0.824846625328064,1.0,1.0,-0.9067786931991576,0.373327761888504,0.5334509015083313,0.1826628446578979,0.0,0.0,0.3362579941749573,28.44722366333008,25.0,1.1951065063476562,-7462.7666015625,86.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671097874641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465357035398483,0.24654021859169,-4.513268322625663e-06,0.0,0.0001695951941655,0.0,0.0,10.630134582519531,0.0,0.0,0.0,0.2965259253978729,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163780860602855,-786.30859375,304.1532287597656,0.5698550343513489,0.0545116700232028,0.0500893667340278,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352214813232422,-2267.9853515625,304.1634216308594,0.8872269988059998,0.2049029469490051,0.1443612426519394,293.22137451171875,297.1499938964844,293.1499938964844,0.2107446640729904,-4375.4013671875,304.1610717773437,0.9990000128746032,0.2969006896018982,0.2785521745681762,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905499339103,-1428.5736083984375,296.3466491699219,0.5492401719093323,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976092606782913,0.8248838186264038,0.8248838186264038,1.0,1.0,-0.9001981019973755,0.3705645203590393,0.5296335816383362,0.1808908581733703,0.0,0.0,0.333331435918808,28.015586853027344,25.0,0.4672950506210327,-7399.19921875,84.3047866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165648266673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437902837991714,0.243794783949852,-4.505940069066128e-06,0.0,0.0001681119319982,0.0,0.0,10.483642578125,0.0,0.0,0.0,0.2959277033805847,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163780860602855,-786.30859375,304.1532287597656,0.5698550343513489,0.0545116700232028,0.0500893667340278,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492401719093323,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352214813232422,-2267.9853515625,304.1634216308594,0.8872269988059998,0.2049029469490051,0.1443612426519394,293.22137451171875,297.1499938964844,293.1499938964844,0.2107446640729904,-4375.4013671875,304.1610717773437,0.9990000128746032,0.2969006896018982,0.2785521745681762,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905499339103,-1428.5736083984375,296.3466491699219,0.5492401719093323,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976092606782913,0.8248838186264038,0.8248838186264038,1.0,1.0,-0.9001981019973755,0.3705645203590393,0.5296335816383362,0.1808908581733703,0.0,0.0,0.333331435918808,28.015586853027344,25.0,0.4672950506210327,-7399.19921875,84.3047866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165648266673088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437902837991714,0.243794783949852,-4.505940069066128e-06,0.0,0.0001681119319982,0.0,0.0,10.483642578125,0.0,0.0,0.0,0.2959277033805847,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158626157790422,-772.9695434570312,304.15301513671875,0.5675245523452759,0.0535845607519149,0.0492395311594009,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056282997131,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327341198921203,-2234.54052734375,304.1631164550781,0.8848733901977539,0.2018764168024063,0.1422334164381027,293.219482421875,297.1499938964844,293.1499938964844,0.2088368386030197,-4344.05419921875,304.1605529785156,0.9990000128746032,0.2954769134521484,0.2765628099441528,293.380859375,297.1499938964844,293.1499938964844,0.0037287215236574,-1406.10498046875,296.2664794921875,0.5508056282997131,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963187754154205,0.8249210119247437,0.8249210119247437,1.0,1.0,-0.8941572904586792,0.3679605722427368,0.5261967182159424,0.1794463992118835,0.0,0.0,0.3304706811904907,27.65488815307617,25.0,-0.1108520403504371,-7337.69775390625,82.64063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072945833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411303371191024,0.241134837269783,-4.498810994846281e-06,0.0,0.0001666495227254,0.0,0.0,10.342378616333008,0.0,0.0,0.0,0.2953497767448425,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158626157790422,-772.9695434570312,304.15301513671875,0.5675245523452759,0.0535845607519149,0.0492395311594009,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056282997131,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327341198921203,-2234.54052734375,304.1631164550781,0.8848733901977539,0.2018764168024063,0.1422334164381027,293.219482421875,297.1499938964844,293.1499938964844,0.2088368386030197,-4344.05419921875,304.1605529785156,0.9990000128746032,0.2954769134521484,0.2765628099441528,293.380859375,297.1499938964844,293.1499938964844,0.0037287215236574,-1406.10498046875,296.2664794921875,0.5508056282997131,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963187754154205,0.8249210119247437,0.8249210119247437,1.0,1.0,-0.8941572904586792,0.3679605722427368,0.5261967182159424,0.1794463992118835,0.0,0.0,0.3304706811904907,27.65488815307617,25.0,-0.1108520403504371,-7337.69775390625,82.64063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072945833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411303371191024,0.241134837269783,-4.498810994846281e-06,0.0,0.0001666495227254,0.0,0.0,10.342378616333008,0.0,0.0,0.0,0.2953497767448425,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156152304261922,-766.4431762695312,304.1529235839844,0.5662750005722046,0.0531300120055675,0.0488235354423522,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514939427375793,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315127164125442,-2218.067626953125,304.1629333496094,0.8835769295692444,0.2003872543573379,0.141184851527214,293.2187194824219,297.1499938964844,293.1499938964844,0.2079968303442001,-4330.2744140625,304.1601867675781,0.9990000128746032,0.2947472631931305,0.2756904363632202,293.380859375,297.1499938964844,293.1499938964844,0.0036979997530579,-1394.914306640625,296.2264404296875,0.5514939427375793,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957319229841232,0.8249396681785583,0.8249396681785583,1.0,1.0,-0.8913180232048035,0.3667057752609253,0.5246122479438782,0.1788492798805236,0.0,0.0,0.3290587663650512,27.49752616882324,25.0,-0.2427660822868347,-7307.5751953125,81.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634969413280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398298978805542,0.2398343831300735,-4.49535309599014e-06,0.0,0.0001659286062931,0.0,0.0,10.273635864257812,0.0,0.0,0.0,0.2950686514377594,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153748383745551,-760.0205078125,304.15283203125,0.5649906396865845,0.0526847094297409,0.0484140776097774,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358251571655,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303156316280365,-2201.89306640625,304.16278076171875,0.8822438716888428,0.1989405155181884,0.1401553153991699,293.2180480957031,297.1499938964844,293.1499938964844,0.2072134912014007,-4317.42919921875,304.1597595214844,0.9990000128746032,0.2940084636211395,0.2748778462409973,293.3808288574219,297.1499938964844,293.1499938964844,0.0036674209404736,-1383.758544921875,296.1864318847656,0.5521358251571655,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.1951764971017837,0.8249682188034058,0.8249682188034058,1.0,1.0,-0.8885838389396667,0.3654743134975433,0.523109495639801,0.1783368289470672,0.0,0.0,0.3276572823524475,27.351991653442383,25.0,-0.3868208825588226,-7277.896484375,81.16681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627936065196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385450154542923,0.2385495156049728,-4.491955223784316e-06,0.0,0.0001652148057473,0.0,0.0,10.20592212677002,0.0,0.0,0.0,0.2947918772697449,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.014923145994544,-747.7344360351562,304.1526184082031,0.56241375207901,0.0518334507942199,0.04762938991189,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280510127544403,-2171.228759765625,304.16229248046875,0.8796030282974243,0.1961901783943176,0.1382006853818893,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925120592117309,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067680921405,-1361.59814453125,296.1064147949219,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941582858562469,0.8250252604484558,0.8250252604484558,1.0,1.0,-0.8834711313247681,0.3630935549736023,0.5203775763511658,0.1775815486907959,0.0,0.0,0.3249515891075134,27.092554092407227,25.0,-0.9797449111938475,-7220.46484375,79.8558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614134907722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236058697104454,0.2360631823539734,-4.485378212848445e-06,0.0,0.0001638141839066,0.0,0.0,10.075356483459473,0.0,0.0,0.0,0.2942584455013275,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.014923145994544,-747.7344360351562,304.1526184082031,0.56241375207901,0.0518334507942199,0.04762938991189,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533004999160767,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280510127544403,-2171.228759765625,304.16229248046875,0.8796030282974243,0.1961901783943176,0.1382006853818893,293.2169494628906,297.1499938964844,293.1499938964844,0.205799251794815,-4294.24853515625,304.1588439941406,0.9990000128746032,0.2925120592117309,0.2734050452709198,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067680921405,-1361.59814453125,296.1064147949219,0.5533004999160767,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941582858562469,0.8250252604484558,0.8250252604484558,1.0,1.0,-0.8834711313247681,0.3630935549736023,0.5203775763511658,0.1775815486907959,0.0,0.0,0.3249515891075134,27.092554092407227,25.0,-0.9797449111938475,-7220.46484375,79.8558120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614134907722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236058697104454,0.2360631823539734,-4.485378212848445e-06,0.0,0.0001638141839066,0.0,0.0,10.075356483459473,0.0,0.0,0.0,0.2942584455013275,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145050724968314,-736.0894775390625,304.1524658203125,0.5598207116127014,0.051022220402956,0.0468855537474155,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258984357118606,-2141.974365234375,304.1617736816406,0.8769105672836304,0.193547636270523,0.1363359987735748,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682966709137,-4274.0712890625,304.157958984375,0.9990000128746032,0.2909846007823944,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466325934976,-1339.5599365234375,296.02667236328125,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932504773139953,0.8250823616981506,0.8250823616981506,1.0,1.0,-0.8787528276443481,0.360776275396347,0.5179765820503235,0.1771933287382125,0.0,0.0,0.3223607838153839,26.872392654418945,25.0,-0.7744432687759399,-7165.15283203125,78.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.160077303647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337163388729095,0.2337208241224289,-4.4792177504859865e-06,0.0,0.0001624581054784,0.0,0.0,9.952988624572754,0.0,0.0,0.0,0.2937581837177276,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145050724968314,-736.0894775390625,304.1524658203125,0.5598207116127014,0.051022220402956,0.0468855537474155,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258984357118606,-2141.974365234375,304.1617736816406,0.8769105672836304,0.193547636270523,0.1363359987735748,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682966709137,-4274.0712890625,304.157958984375,0.9990000128746032,0.2909846007823944,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466325934976,-1339.5599365234375,296.02667236328125,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.1932504773139953,0.8250823616981506,0.8250823616981506,1.0,1.0,-0.8787528276443481,0.360776275396347,0.5179765820503235,0.1771933287382125,0.0,0.0,0.3223607838153839,26.872392654418945,25.0,-0.7744432687759399,-7165.15283203125,78.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.160077303647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337163388729095,0.2337208241224289,-4.4792177504859865e-06,0.0,0.0001624581054784,0.0,0.0,9.952988624572754,0.0,0.0,0.0,0.2937581837177276,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141100864857435,-724.8212280273438,304.1522827148437,0.5571742653846741,0.0502371788024902,0.046168390661478,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238092556595802,-2113.460693359375,304.1613464355469,0.8741278052330017,0.1909720599651336,0.1345257014036178,293.215576171875,297.1499938964844,293.1499938964844,0.2034800052642822,-4256.20751953125,304.1571350097656,0.9990000128746032,0.2894199192523956,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868791699409,-1317.5618896484375,295.9476623535156,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924319863319397,0.8251438736915588,0.8251438736915588,1.0,1.0,-0.8743327856063843,0.3584887087345123,0.5158440470695496,0.1771283149719238,0.0,0.0,0.3197177648544311,26.68506622314453,25.0,0.115949772298336,-7109.65283203125,77.62683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587860435247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231389433145523,0.2313939034938812,-4.473286026041024e-06,0.0,0.0001611476473044,0.0,0.0,9.832358360290527,0.0,0.0,0.0,0.2932663857936859,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141100864857435,-724.8212280273438,304.1522827148437,0.5571742653846741,0.0502371788024902,0.046168390661478,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238092556595802,-2113.460693359375,304.1613464355469,0.8741278052330017,0.1909720599651336,0.1345257014036178,293.215576171875,297.1499938964844,293.1499938964844,0.2034800052642822,-4256.20751953125,304.1571350097656,0.9990000128746032,0.2894199192523956,0.2710034251213074,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868791699409,-1317.5618896484375,295.9476623535156,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924319863319397,0.8251438736915588,0.8251438736915588,1.0,1.0,-0.8743327856063843,0.3584887087345123,0.5158440470695496,0.1771283149719238,0.0,0.0,0.3197177648544311,26.68506622314453,25.0,0.115949772298336,-7109.65283203125,77.62683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587860435247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231389433145523,0.2313939034938812,-4.473286026041024e-06,0.0,0.0001611476473044,0.0,0.0,9.832358360290527,0.0,0.0,0.0,0.2932663857936859,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638159260153,-717.8845825195312,304.144287109375,0.5560378432273865,0.050000000745058,0.0457677468657493,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560485124588013,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387244105339,-2085.07373046875,304.1610107421875,0.8712888956069946,0.1883987188339233,0.1327292472124099,293.2152709960937,297.1499938964844,293.1499938964844,0.20243501663208,-4238.96875,304.1565246582031,0.9990000128746032,0.2878203094005584,0.2699330747127533,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272975753992,-1295.53515625,295.8692932128906,0.5560485124588013,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916937232017517,0.8252054452896118,0.8252054452896118,1.0,1.0,-0.8703707456588745,0.356324702501297,0.5140460133552551,0.1773581504821777,0.0,0.0,0.3169246315956116,26.514892578125,25.0,0.8961701989173889,-7053.1015625,76.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575321406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289735078811645,0.2289779633283615,-4.467298367671901e-06,0.0,0.0001598750968696,0.0,0.0,9.708020210266112,0.0,0.0,0.0,0.2927611768245697,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638159260153,-717.8845825195312,304.144287109375,0.5560378432273865,0.050000000745058,0.0457677468657493,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560485124588013,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387244105339,-2085.07373046875,304.1610107421875,0.8712888956069946,0.1883987188339233,0.1327292472124099,293.2152709960937,297.1499938964844,293.1499938964844,0.20243501663208,-4238.96875,304.1565246582031,0.9990000128746032,0.2878203094005584,0.2699330747127533,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272975753992,-1295.53515625,295.8692932128906,0.5560485124588013,0.050000000745058,0.228629931807518,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916937232017517,0.8252054452896118,0.8252054452896118,1.0,1.0,-0.8703707456588745,0.356324702501297,0.5140460133552551,0.1773581504821777,0.0,0.0,0.3169246315956116,26.514892578125,25.0,0.8961701989173889,-7053.1015625,76.68170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575321406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289735078811645,0.2289779633283615,-4.467298367671901e-06,0.0,0.0001598750968696,0.0,0.0,9.708020210266112,0.0,0.0,0.0,0.2927611768245697,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138475447893142,-717.5265502929688,304.1376647949219,0.5564736127853394,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564751029014587,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206983923912048,-2070.764404296875,304.1609191894531,0.8698427081108093,0.18709696829319,0.131822794675827,293.21514892578125,297.1499938964844,293.1499938964844,0.2019123136997223,-4230.318359375,304.1562805175781,0.9990000128746032,0.2870180308818817,0.2693938910961151,293.3797912597656,297.1499938964844,293.1499938964844,0.0033976063132286,-1284.5390625,295.83013916015625,0.5564751029014587,0.050000000745058,0.2286160290241241,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.17108154296875,1.0,0.1913555115461349,0.8252362012863159,0.8252362012863159,1.0,1.0,-0.8686144351959229,0.3553135991096496,0.5133008360862732,0.1775912046432495,0.0,0.0,0.3154867887496948,26.433565139770508,25.0,0.9656752347946168,-7024.53369140625,76.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.15691639482975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277283370494842,0.2277327924966812,-4.464229277800769e-06,0.0,0.000159250193974,0.0,0.0,9.644189834594728,0.0,0.0,0.0,0.2925022840499878,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138273276388645,-717.076416015625,304.13067626953125,0.5568698048591614,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568698644638062,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196527406573295,-2056.350341796875,304.16082763671875,0.8683329224586487,0.1857874095439911,0.1309100091457367,293.2150573730469,297.1499938964844,293.1499938964844,0.2014255672693252,-4222.2666015625,304.1560363769531,0.9990000128746032,0.2862103283405304,0.2688946425914764,293.379638671875,297.1499938964844,293.1499938964844,0.0033679569605737,-1273.542236328125,295.791015625,0.5568698644638062,0.050000000745058,0.2286032140254974,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910344511270523,0.8252744078636169,0.8252744078636169,1.0,1.0,-0.8668984174728394,0.3542999923229217,0.51259845495224,0.1778849959373474,0.0,0.0,0.3140178322792053,26.359508514404297,25.0,1.2255990505218506,-6995.6220703125,75.84983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563057899475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264692187309265,0.2264736890792846,-4.461132448341232e-06,0.0,0.000158630500664,0.0,0.0,9.579805374145508,0.0,0.0,0.0,0.2922410070896148,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850381433963,-716.11865234375,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463050603866,-2027.215576171875,304.1607360839844,0.865151584148407,0.1831471472978592,0.1290697753429412,293.21502685546875,297.1499938964844,293.1499938964844,0.2005286663770675,-4207.4169921875,304.155517578125,0.9990000128746032,0.28456711769104,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033087087795138,-1251.5030517578125,295.7131042480469,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.17303466796875,1.0,0.1904361993074417,0.825350821018219,0.825350821018219,1.0,1.0,-0.8635629415512085,0.3522540628910064,0.5113088488578796,0.1786452680826187,0.0,0.0,0.3108920454978943,26.2303466796875,25.0,2.0634799003601074,-6935.91748046875,75.08531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550913453102111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412499427795,0.2238457053899765,-4.454795089259278e-06,0.0,0.0001573980116518,0.0,0.0,9.446159362792969,0.0,0.0,0.0,0.2916994988918304,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137850381433963,-716.11865234375,304.1161193847656,0.55757737159729,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.55757737159729,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463050603866,-2027.215576171875,304.1607360839844,0.865151584148407,0.1831471472978592,0.1290697753429412,293.21502685546875,297.1499938964844,293.1499938964844,0.2005286663770675,-4207.4169921875,304.155517578125,0.9990000128746032,0.28456711769104,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033087087795138,-1251.5030517578125,295.7131042480469,0.55757737159729,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8672180175781,291.17303466796875,1.0,0.1904361993074417,0.825350821018219,0.825350821018219,1.0,1.0,-0.8635629415512085,0.3522540628910064,0.5113088488578796,0.1786452680826187,0.0,0.0,0.3108920454978943,26.2303466796875,25.0,2.0634799003601074,-6935.91748046875,75.08531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550913453102111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412499427795,0.2238457053899765,-4.454795089259278e-06,0.0,0.0001573980116518,0.0,0.0,9.446159362792969,0.0,0.0,0.0,0.2916994988918304,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137417363002896,-715.1250610351562,304.10113525390625,0.5581730604171753,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219061136245,-1997.70458984375,304.16070556640625,0.8617546558380127,0.1804780662059784,0.1272094994783401,293.2152099609375,297.1499938964844,293.1499938964844,0.1996960341930389,-4193.59619140625,304.1550598144531,0.9990000128746032,0.2828821539878845,0.2671550214290619,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495455816388,-1229.4261474609375,295.6355285644531,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891925811767,0.825427234172821,0.825427234172821,1.0,1.0,-0.860298752784729,0.3501603007316589,0.5101384520530701,0.1796167641878128,0.0,0.0,0.3074655830860138,26.125751495361328,25.0,2.6352615356445312,-6872.8857421875,74.37361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538678407669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209968566894531,0.22100131213665,-4.4480721044237725e-06,0.0,0.0001561562967253,0.0,0.0,9.302501678466797,0.0,0.0,0.0,0.2911191284656524,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137417363002896,-715.1250610351562,304.10113525390625,0.5581730604171753,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730604171753,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154219061136245,-1997.70458984375,304.16070556640625,0.8617546558380127,0.1804780662059784,0.1272094994783401,293.2152099609375,297.1499938964844,293.1499938964844,0.1996960341930389,-4193.59619140625,304.1550598144531,0.9990000128746032,0.2828821539878845,0.2671550214290619,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495455816388,-1229.4261474609375,295.6355285644531,0.5581730604171753,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891925811767,0.825427234172821,0.825427234172821,1.0,1.0,-0.860298752784729,0.3501603007316589,0.5101384520530701,0.1796167641878128,0.0,0.0,0.3074655830860138,26.125751495361328,25.0,2.6352615356445312,-6872.8857421875,74.37361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538678407669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209968566894531,0.22100131213665,-4.4480721044237725e-06,0.0,0.0001561562967253,0.0,0.0,9.302501678466797,0.0,0.0,0.0,0.2911191284656524,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137024838477373,-714.2298583984375,304.0869445800781,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.113306738436222,-1968.212158203125,304.16064453125,0.8581799268722534,0.1778178364038467,0.1253455281257629,293.2153625488281,297.1499938964844,293.1499938964844,0.1988559961318969,-4179.60498046875,304.15478515625,0.9990000128746032,0.2812009751796722,0.2662984132766723,293.37890625,297.1499938964844,293.1499938964844,0.0031909737735986,-1207.5478515625,295.55810546875,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646545410156,291.1763610839844,1.0,0.1893811523914337,0.8255099058151245,0.8255099058151245,1.0,1.0,-0.857007622718811,0.3479800522327423,0.5090276002883911,0.180767223238945,0.0,0.0,0.3038414716720581,26.044721603393555,25.0,1.7292637825012207,-6808.48828125,73.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.693359375,18000.0,0.0,0.0,0.1526138037443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179817855358123,0.2179862260818481,-4.440948487172136e-06,0.0,0.0001548836153233,0.0,0.0,9.15103244781494,0.0,0.0,0.0,0.2905079126358032,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137024838477373,-714.2298583984375,304.0869445800781,0.5586531758308411,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586531758308411,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.113306738436222,-1968.212158203125,304.16064453125,0.8581799268722534,0.1778178364038467,0.1253455281257629,293.2153625488281,297.1499938964844,293.1499938964844,0.1988559961318969,-4179.60498046875,304.15478515625,0.9990000128746032,0.2812009751796722,0.2662984132766723,293.37890625,297.1499938964844,293.1499938964844,0.0031909737735986,-1207.5478515625,295.55810546875,0.5586531758308411,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646545410156,291.1763610839844,1.0,0.1893811523914337,0.8255099058151245,0.8255099058151245,1.0,1.0,-0.857007622718811,0.3479800522327423,0.5090276002883911,0.180767223238945,0.0,0.0,0.3038414716720581,26.044721603393555,25.0,1.7292637825012207,-6808.48828125,73.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.693359375,18000.0,0.0,0.0,0.1526138037443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179817855358123,0.2179862260818481,-4.440948487172136e-06,0.0,0.0001548836153233,0.0,0.0,9.15103244781494,0.0,0.0,0.0,0.2905079126358032,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136718731373548,-713.5576782226562,304.0750732421875,0.5590118169784546,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590118169784546,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.111256256699562,-1939.535400390625,304.1605224609375,0.8545233011245728,0.1752243489027023,0.1235208883881568,293.21502685546875,297.1499938964844,293.1499938964844,0.1979167163372039,-4163.8916015625,304.1547546386719,0.9988465309143066,0.2796119153499603,0.2652982771396637,293.3781433105469,297.1499938964844,293.1499938964844,0.0031338750850409,-1186.2408447265625,295.4810791015625,0.5590118169784546,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889012157917022,0.8255926370620728,0.8255926370620728,1.0,1.0,-0.8535982966423035,0.3456802368164062,0.5079180598258972,0.1820569932460785,0.0,0.0,0.3002963960170746,25.986610412597656,25.0,0.3953208327293396,-6745.47998046875,73.0357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513200551271438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215016171336174,0.2150206118822097,-4.433797130332096e-06,0.0,0.0001535706251161,0.0,0.0,9.002567291259766,0.0,0.0,0.0,0.2899075746536255,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136718731373548,-713.5576782226562,304.0750732421875,0.5590118169784546,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590118169784546,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.111256256699562,-1939.535400390625,304.1605224609375,0.8545233011245728,0.1752243489027023,0.1235208883881568,293.21502685546875,297.1499938964844,293.1499938964844,0.1979167163372039,-4163.8916015625,304.1547546386719,0.9988465309143066,0.2796119153499603,0.2652982771396637,293.3781433105469,297.1499938964844,293.1499938964844,0.0031338750850409,-1186.2408447265625,295.4810791015625,0.5590118169784546,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889012157917022,0.8255926370620728,0.8255926370620728,1.0,1.0,-0.8535982966423035,0.3456802368164062,0.5079180598258972,0.1820569932460785,0.0,0.0,0.3002963960170746,25.986610412597656,25.0,0.3953208327293396,-6745.47998046875,73.0357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513200551271438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215016171336174,0.2150206118822097,-4.433797130332096e-06,0.0,0.0001535706251161,0.0,0.0,9.002567291259766,0.0,0.0,0.0,0.2899075746536255,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136592080816626,-713.280517578125,304.070068359375,0.5591443181037903,0.050000000745058,0.0457499213516712,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591443181037903,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102572083473205,-1925.5257568359373,304.1604309082031,0.8526784777641296,0.1739574074745178,0.1226292550563812,293.214599609375,297.1499938964844,293.1499938964844,0.1973775774240493,-4154.83056640625,304.1548767089844,0.9984672665596008,0.2788717150688171,0.264717698097229,293.3775939941406,297.1499938964844,293.1499938964844,0.0031058453023433,-1175.7696533203125,295.4431457519531,0.5591443181037903,0.050000000745058,0.2285303324460983,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886686980724334,0.8256340026855469,0.8256340026855469,1.0,1.0,-0.8518248200416565,0.3444781303405761,0.5073466897010803,0.1827401220798492,0.0,0.0,0.2985359132289886,25.96585464477539,25.0,0.2692233622074127,-6714.43310546875,72.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506586372852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135705798864364,0.2135750204324722,-4.430330591276288e-06,0.0,0.0001528993598185,0.0,0.0,8.930524826049805,0.0,0.0,0.0,0.2896159589290619,4.0,0.0,1.0
