time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136479102075099,-713.0299682617188,304.0656433105469,0.559252917766571,0.050000000745058,0.045749232172966,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.559252917766571,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.1092735305428505,-1911.70458984375,304.1603088378906,0.8508315682411194,0.1727090775966644,0.1217508763074874,293.2139892578125,297.1499938964844,293.1499938964844,0.1967941969633102,-4145.00830078125,304.1550598144531,0.9980168342590332,0.2781715989112854,0.2640900909900665,293.3768920898437,297.1499938964844,293.1499938964844,0.0030781796667724,-1165.4207763671875,295.4057006835937,0.559252917766571,0.050000000745058,0.2285268902778625,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884395331144333,0.8256876468658447,0.8256876468658447,1.0,1.0,-0.8500118255615234,0.343247652053833,0.5067642331123352,0.1834433078765869,0.0,0.0,0.2967552244663238,25.94929313659668,25.0,0.3559198081493377,-6683.27880859375,72.38004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499884277582168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121256589889526,0.2121300846338272,-4.426913164934376e-06,0.0,0.0001522191887488,0.0,0.0,8.858795166015625,0.0,0.0,0.0,0.2893260419368744,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291924864053,-712.6090698242188,304.0583801269531,0.5594655871391296,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594655871391296,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492690920829,-1884.5906982421875,304.1600952148437,0.84720379114151,0.1702583879232406,0.1200290098786354,293.2123718261719,297.1499938964844,293.1499938964844,0.1956299543380737,-4125.41455078125,304.1553039550781,0.9971060156822203,0.2768809795379638,0.2628430426120758,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237471219152,-1145.0303955078125,295.33221435546875,0.5594655871391296,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879917383193969,0.8257949948310852,0.8257949948310852,1.0,1.0,-0.8464373350143433,0.3407872915267944,0.5056500434875488,0.1849114894866943,0.0,0.0,0.2931370735168457,25.918569564819336,25.0,0.3296802937984466,-6620.17529296875,71.74000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486214399337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092158943414688,0.2092203199863433,-4.420129243953852e-06,0.0,0.0001508318673586,0.0,0.0,8.715096473693848,0.0,0.0,0.0,0.2887466251850128,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291924864053,-712.6090698242188,304.0583801269531,0.5594655871391296,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594655871391296,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492690920829,-1884.5906982421875,304.1600952148437,0.84720379114151,0.1702583879232406,0.1200290098786354,293.2123718261719,297.1499938964844,293.1499938964844,0.1956299543380737,-4125.41455078125,304.1553039550781,0.9971060156822203,0.2768809795379638,0.2628430426120758,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237471219152,-1145.0303955078125,295.33221435546875,0.5594655871391296,0.050000000745058,0.2285201698541641,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879917383193969,0.8257949948310852,0.8257949948310852,1.0,1.0,-0.8464373350143433,0.3407872915267944,0.5056500434875488,0.1849114894866943,0.0,0.0,0.2931370735168457,25.918569564819336,25.0,0.3296802937984466,-6620.17529296875,71.74000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486214399337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092158943414688,0.2092203199863433,-4.420129243953852e-06,0.0,0.0001508318673586,0.0,0.0,8.715096473693848,0.0,0.0,0.0,0.2887466251850128,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136156398802995,-712.3035278320312,304.0530700683594,0.5597019195556641,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597019195556641,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.105471983551979,-1858.039794921875,304.15985107421875,0.8436717987060547,0.1678522229194641,0.1183412969112396,293.2104187011719,297.1499938964844,293.1499938964844,0.1945617645978927,-4107.4716796875,304.1553039550781,0.9963038563728333,0.2756974399089813,0.2617023885250091,293.3730773925781,297.1499938964844,293.1499938964844,0.0029708812944591,-1125.2061767578125,295.2601928710937,0.5597019195556641,0.050000000745058,0.2285126894712448,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875596940517425,0.8259022831916809,0.8259022831916809,1.0,1.0,-0.8430304527282715,0.3383909165859222,0.5046395063400269,0.1864336878061294,0.0,0.0,0.2895201444625854,25.886131286621094,25.0,0.9175900220870972,-6561.66259765625,71.12920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6328125,18000.0,0.0,0.0,0.1472219824790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063375413417816,0.206341952085495,-4.413446731632575e-06,0.0,0.0001494115858804,0.0,0.0,8.573732376098633,0.0,0.0,0.0,0.2881769835948944,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136156398802995,-712.3035278320312,304.0530700683594,0.5597019195556641,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597019195556641,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.105471983551979,-1858.039794921875,304.15985107421875,0.8436717987060547,0.1678522229194641,0.1183412969112396,293.2104187011719,297.1499938964844,293.1499938964844,0.1945617645978927,-4107.4716796875,304.1553039550781,0.9963038563728333,0.2756974399089813,0.2617023885250091,293.3730773925781,297.1499938964844,293.1499938964844,0.0029708812944591,-1125.2061767578125,295.2601928710937,0.5597019195556641,0.050000000745058,0.2285126894712448,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875596940517425,0.8259022831916809,0.8259022831916809,1.0,1.0,-0.8430304527282715,0.3383909165859222,0.5046395063400269,0.1864336878061294,0.0,0.0,0.2895201444625854,25.886131286621094,25.0,0.9175900220870972,-6561.66259765625,71.12920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6328125,18000.0,0.0,0.0,0.1472219824790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063375413417816,0.206341952085495,-4.413446731632575e-06,0.0,0.0001494115858804,0.0,0.0,8.573732376098633,0.0,0.0,0.0,0.2881769835948944,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032151058316,-711.9533081054688,304.04962158203125,0.5599389672279358,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599389672279358,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078631877899,-1831.537353515625,304.15966796875,0.8401872515678406,0.1654814481735229,0.1166794970631599,293.20831298828125,297.1499938964844,293.1499938964844,0.1935228854417801,-4089.96630859375,304.1552734375,0.9955663681030272,0.2745947539806366,0.2606428861618042,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185698367655,-1105.4580078125,295.1914367675781,0.5599389672279358,0.050000000745058,0.2285052090883255,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871431320905685,0.8260291814804077,0.8260291814804077,1.0,1.0,-0.8397519588470459,0.3360664844512939,0.503685474395752,0.1879432946443557,0.0,0.0,0.2854028940200805,25.854267120361328,25.0,3.613439083099365,-6506.005859375,70.54399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458218097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032429873943328,0.2032473981380462,-4.406678272061981e-06,0.0,0.0001479905913583,0.0,0.0,8.423322677612305,0.0,0.0,0.0,0.2875737249851227,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136032151058316,-711.9533081054688,304.04962158203125,0.5599389672279358,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599389672279358,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078631877899,-1831.537353515625,304.15966796875,0.8401872515678406,0.1654814481735229,0.1166794970631599,293.20831298828125,297.1499938964844,293.1499938964844,0.1935228854417801,-4089.96630859375,304.1552734375,0.9955663681030272,0.2745947539806366,0.2606428861618042,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185698367655,-1105.4580078125,295.1914367675781,0.5599389672279358,0.050000000745058,0.2285052090883255,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871431320905685,0.8260291814804077,0.8260291814804077,1.0,1.0,-0.8397519588470459,0.3360664844512939,0.503685474395752,0.1879432946443557,0.0,0.0,0.2854028940200805,25.854267120361328,25.0,3.613439083099365,-6506.005859375,70.54399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458218097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032429873943328,0.2032473981380462,-4.406678272061981e-06,0.0,0.0001479905913583,0.0,0.0,8.423322677612305,0.0,0.0,0.0,0.2875737249851227,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135974157601594,-711.7982177734375,304.0477905273437,0.5601624846458435,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017927452921867,-1805.658935546875,304.15948486328125,0.8367224931716919,0.1631417125463485,0.1150399893522262,293.20611572265625,297.1499938964844,293.1499938964844,0.1925773620605468,-4074.08544921875,304.15509033203125,0.994867503643036,0.2735612690448761,0.2596510946750641,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672968037426,-1086.158447265625,295.1231689453125,0.5601624846458435,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867414563894271,0.8261560797691345,0.8261560797691345,1.0,1.0,-0.836582362651825,0.3338319659233093,0.5027503967285156,0.1893669217824936,0.0,0.0,0.2811028063297272,25.82383918762207,25.0,-1.2340686321258545,-6433.28466796875,69.98202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.1444129198789596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998650729656219,0.1998694688081741,-4.399240424390882e-06,0.0,0.0001465607492718,0.0,0.0,8.259966850280762,0.0,0.0,0.0,0.28692227602005,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135974157601594,-711.7982177734375,304.0477905273437,0.5601624846458435,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017927452921867,-1805.658935546875,304.15948486328125,0.8367224931716919,0.1631417125463485,0.1150399893522262,293.20611572265625,297.1499938964844,293.1499938964844,0.1925773620605468,-4074.08544921875,304.15509033203125,0.994867503643036,0.2735612690448761,0.2596510946750641,293.3681335449219,297.1499938964844,293.1499938964844,0.0028672968037426,-1086.158447265625,295.1231689453125,0.5601624846458435,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867414563894271,0.8261560797691345,0.8261560797691345,1.0,1.0,-0.836582362651825,0.3338319659233093,0.5027503967285156,0.1893669217824936,0.0,0.0,0.2811028063297272,25.82383918762207,25.0,-1.2340686321258545,-6433.28466796875,69.98202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.458984375,18000.0,0.0,0.0,0.1444129198789596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998650729656219,0.1998694688081741,-4.399240424390882e-06,0.0,0.0001465607492718,0.0,0.0,8.259966850280762,0.0,0.0,0.0,0.28692227602005,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005943641066,-711.9475708007812,304.0473937988281,0.5602658987045288,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602658987045288,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009273827075958,-1793.3330078125,304.1593322753906,0.8349918723106384,0.1619832664728164,0.114228181540966,293.2050170898437,297.1499938964844,293.1499938964844,0.1921853423118591,-4067.58984375,304.1548767089844,0.9945273399353028,0.2730683088302612,0.2591781914234161,293.36676025390625,297.1499938964844,293.1499938964844,0.0028426118660718,-1077.001953125,295.08709716796875,0.5602658987045288,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865459382534027,0.8262194991111755,0.8262194991111755,1.0,1.0,-0.8350350856781006,0.3327561020851135,0.5022789835929871,0.1900234669446945,0.0,0.0,0.2794983685016632,25.80921745300293,25.0,-5.548308372497559,-6398.18115234375,69.70919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.143682524561882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984419077634811,0.1984463036060333,-4.395664745970862e-06,0.0,0.0001458195038139,0.0,0.0,8.190634727478027,0.0,0.0,0.0,0.2866427302360534,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136049455031752,-712.1278076171875,304.04736328125,0.5603623986244202,0.050000000745058,0.0457422286272048,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603623986244202,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000712215900421,-1781.1165771484375,304.1591796875,0.8332605361938477,0.1608329117298126,0.1134218722581863,293.2038879394531,297.1499938964844,293.1499938964844,0.1918107271194458,-4061.3837890625,304.1546630859375,0.9941912293434144,0.2725902795791626,0.258719801902771,293.3653869628906,297.1499938964844,293.1499938964844,0.0028183204121887,-1067.9945068359375,295.05096435546875,0.5603623986244202,0.050000000745058,0.2284919023513794,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739807128906,1.0,0.1863538771867752,0.8262887001037598,0.8262887001037598,1.0,1.0,-0.8335122466087341,0.3317127525806427,0.501799464225769,0.190631628036499,0.0,0.0,0.278194397687912,25.79497528076172,25.0,-6.582263469696045,-6369.560546875,69.44160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.142940953373909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973348259925842,0.1973392218351364,-4.392667506181169e-06,0.0,0.0001450668933102,0.0,0.0,8.13643741607666,0.0,0.0,0.0,0.2864194810390472,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106023564934,-712.3132934570312,304.0482177734375,0.5605300664901733,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605300664901733,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983458682894706,-1756.3731689453125,304.15899658203125,0.8297870755195618,0.1585547626018524,0.1118255481123924,293.2016906738281,297.1499938964844,293.1499938964844,0.1910301595926284,-4048.323486328125,304.1544189453125,0.9935215711593628,0.2716725766658783,0.2578414678573608,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698690537363,-1049.8487548828125,294.9822998046875,0.5605300664901733,0.050000000745058,0.2284866571426391,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.171875,1.0,0.1859795451164245,0.8264270424842834,0.8264270424842834,1.0,1.0,-0.8305335640907288,0.3297332525253296,0.5008003115653992,0.1916684359312057,0.0,0.0,0.275514006614685,25.76770401000977,25.0,-2.995435953140259,-6319.66748046875,68.92119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472652554512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953388303518295,0.1953432261943817,-4.3878881115233526e-06,0.0,0.0001435767626389,0.0,0.0,8.040117263793945,0.0,0.0,0.0,0.2860263586044311,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136106023564934,-712.3132934570312,304.0482177734375,0.5605300664901733,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605300664901733,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983458682894706,-1756.3731689453125,304.15899658203125,0.8297870755195618,0.1585547626018524,0.1118255481123924,293.2016906738281,297.1499938964844,293.1499938964844,0.1910301595926284,-4048.323486328125,304.1544189453125,0.9935215711593628,0.2716725766658783,0.2578414678573608,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698690537363,-1049.8487548828125,294.9822998046875,0.5605300664901733,0.050000000745058,0.2284866571426391,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.171875,1.0,0.1859795451164245,0.8264270424842834,0.8264270424842834,1.0,1.0,-0.8305335640907288,0.3297332525253296,0.5008003115653992,0.1916684359312057,0.0,0.0,0.275514006614685,25.76770401000977,25.0,-2.995435953140259,-6319.66748046875,68.92119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472652554512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953388303518295,0.1953432261943817,-4.3878881115233526e-06,0.0,0.0001435767626389,0.0,0.0,8.040117263793945,0.0,0.0,0.0,0.2860263586044311,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152897030115,-712.40771484375,304.0501403808594,0.560655951499939,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560655951499939,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966248884797096,-1731.582763671875,304.15887451171875,0.8262800574302673,0.1563044637441635,0.1102492585778236,293.1995544433594,297.1499938964844,293.1499938964844,0.1902456581592559,-4035.117431640625,304.1542663574219,0.9928383231163024,0.2707970142364502,0.2570058405399322,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218712493777,-1031.752197265625,294.91668701171875,0.560655951499939,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856175661087036,0.8265653848648071,0.8265653848648071,1.0,1.0,-0.8276323676109314,0.3279088735580444,0.4997234642505646,0.1924215853214264,0.0,0.0,0.2725657224655151,25.742382049560547,25.0,-0.5340876579284668,-6269.7041015625,68.41876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400571018457412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931759268045425,0.1931803077459335,-4.383271516417153e-06,0.0,0.0001421401539118,0.0,0.0,7.937112808227539,0.0,0.0,0.0,0.2856153547763824,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152897030115,-712.40771484375,304.0501403808594,0.560655951499939,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560655951499939,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966248884797096,-1731.582763671875,304.15887451171875,0.8262800574302673,0.1563044637441635,0.1102492585778236,293.1995544433594,297.1499938964844,293.1499938964844,0.1902456581592559,-4035.117431640625,304.1542663574219,0.9928383231163024,0.2707970142364502,0.2570058405399322,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218712493777,-1031.752197265625,294.91668701171875,0.560655951499939,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856175661087036,0.8265653848648071,0.8265653848648071,1.0,1.0,-0.8276323676109314,0.3279088735580444,0.4997234642505646,0.1924215853214264,0.0,0.0,0.2725657224655151,25.742382049560547,25.0,-0.5340876579284668,-6269.7041015625,68.41876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400571018457412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931759268045425,0.1931803077459335,-4.383271516417153e-06,0.0,0.0001421401539118,0.0,0.0,7.937112808227539,0.0,0.0,0.0,0.2856153547763824,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227495968341,-712.5818481445312,304.052734375,0.5607354044914246,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354044914246,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344262480735,-1707.1856689453125,304.1587219238281,0.8227224349975586,0.1540817618370056,0.1086922734975814,293.197509765625,297.1499938964844,293.1499938964844,0.1895042657852172,-4022.644287109375,304.1540832519531,0.9921271800994872,0.2699543833732605,0.256203681230545,293.35693359375,297.1499938964844,293.1499938964844,0.0026744892820715,-1013.9003295898438,294.8515319824219,0.5607354044914246,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.1852669715881347,0.8267092704772949,0.8267092704772949,1.0,1.0,-0.8247968554496765,0.3262448906898498,0.498551994562149,0.1928656846284866,0.0,0.0,0.269686758518219,25.71917152404785,25.0,-1.0296461582183838,-6218.78369140625,67.93245697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.1387023329734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191012904047966,0.191017284989357,-4.378546691441443e-06,0.0,0.0001407652307534,0.0,0.0,7.834293842315674,0.0,0.0,0.0,0.2852050364017486,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227495968341,-712.5818481445312,304.052734375,0.5607354044914246,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354044914246,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344262480735,-1707.1856689453125,304.1587219238281,0.8227224349975586,0.1540817618370056,0.1086922734975814,293.197509765625,297.1499938964844,293.1499938964844,0.1895042657852172,-4022.644287109375,304.1540832519531,0.9921271800994872,0.2699543833732605,0.256203681230545,293.35693359375,297.1499938964844,293.1499938964844,0.0026744892820715,-1013.9003295898438,294.8515319824219,0.5607354044914246,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.1852669715881347,0.8267092704772949,0.8267092704772949,1.0,1.0,-0.8247968554496765,0.3262448906898498,0.498551994562149,0.1928656846284866,0.0,0.0,0.269686758518219,25.71917152404785,25.0,-1.0296461582183838,-6218.78369140625,67.93245697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.1387023329734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191012904047966,0.191017284989357,-4.378546691441443e-06,0.0,0.0001407652307534,0.0,0.0,7.834293842315674,0.0,0.0,0.0,0.2852050364017486,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327138170599,-712.8345947265625,304.05584716796875,0.5607714653015137,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932765677571296,-1683.232177734375,304.1585998535156,0.8191081285476685,0.1518900841474533,0.107156403362751,293.19561767578125,297.1499938964844,293.1499938964844,0.188802883028984,-4010.852294921875,304.1539001464844,0.9913837909698486,0.2691374719142914,0.2554276287555694,293.354248046875,297.1499938964844,293.1499938964844,0.0026276591233909,-996.2761840820312,294.7863464355469,0.5607714653015137,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849268227815628,0.8268531560897827,0.8268531560897827,1.0,1.0,-0.822020411491394,0.3247288465499878,0.4972915947437286,0.1930229812860489,0.0,0.0,0.2670667767524719,25.69796371459961,25.0,-1.7504299879074097,-6170.8779296875,67.46083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374164372682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890453100204467,0.1890496760606765,-4.37412836618023e-06,0.0,0.0001394602149957,0.0,0.0,7.740889072418213,0.0,0.0,0.0,0.2848304212093353,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136327138170599,-712.8345947265625,304.05584716796875,0.5607714653015137,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932765677571296,-1683.232177734375,304.1585998535156,0.8191081285476685,0.1518900841474533,0.107156403362751,293.19561767578125,297.1499938964844,293.1499938964844,0.188802883028984,-4010.852294921875,304.1539001464844,0.9913837909698486,0.2691374719142914,0.2554276287555694,293.354248046875,297.1499938964844,293.1499938964844,0.0026276591233909,-996.2761840820312,294.7863464355469,0.5607714653015137,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849268227815628,0.8268531560897827,0.8268531560897827,1.0,1.0,-0.822020411491394,0.3247288465499878,0.4972915947437286,0.1930229812860489,0.0,0.0,0.2670667767524719,25.69796371459961,25.0,-1.7504299879074097,-6170.8779296875,67.46083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374164372682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890453100204467,0.1890496760606765,-4.37412836618023e-06,0.0,0.0001394602149957,0.0,0.0,7.740889072418213,0.0,0.0,0.0,0.2848304212093353,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381834745407,-712.9737548828125,304.0575561523437,0.56077641248703,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.56077641248703,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924583747982978,-1671.40234375,304.15850830078125,0.8172802329063416,0.150807112455368,0.1063973382115364,293.1947326660156,297.1499938964844,293.1499938964844,0.1884614676237106,-4005.108642578125,304.15380859375,0.9910020232200624,0.2687371373176574,0.2550477981567383,293.3529663085937,297.1499938964844,293.1499938964844,0.0026044244877994,-987.5299072265624,294.75390625,0.56077641248703,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847604364156723,0.8269250988960266,0.8269250988960266,1.0,1.0,-0.8206533193588257,0.3240157961845398,0.4966375529766083,0.193018764257431,0.0,0.0,0.2658423781394958,25.688051223754883,25.0,-1.9380724430084229,-6148.01171875,67.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368042975664138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881339401006698,0.1881383210420608,-4.37208655057475e-06,0.0,0.0001388389791827,0.0,0.0,7.697741508483887,0.0,0.0,0.0,0.2846572995185852,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.013643879443407,-713.1177368164062,304.059326171875,0.5607756972312927,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607756972312927,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916464328765869,-1659.6590576171875,304.158447265625,0.8154377937316895,0.1497324407100677,0.1056439131498336,293.19384765625,297.1499938964844,293.1499938964844,0.1881243735551834,-3999.433837890625,304.1537170410156,0.9906158447265624,0.2683413922786712,0.2546723484992981,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812969543039,-978.8209228515624,294.7215576171875,0.5607756972312927,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845961809158325,0.826997697353363,0.826997697353363,1.0,1.0,-0.8192986249923706,0.3233227729797363,0.4959758222103119,0.1929817497730255,0.0,0.0,0.2646659910678863,25.67852783203125,25.0,-2.012197256088257,-6125.73193359375,67.00267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362127661705017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872628033161163,0.1872671693563461,-4.370141141407657e-06,0.0,0.00013823863992,0.0,0.0,7.656573295593262,0.0,0.0,0.0,0.2844921946525574,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558590456843,-713.4140014648438,304.06317138671875,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641935348511,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900431871414184,-1636.4649658203125,304.1582946777344,0.8117138743400574,0.1476157009601593,0.1041572913527488,293.19219970703125,297.1499938964844,293.1499938964844,0.1874612718820572,-3988.257080078125,304.1535949707031,0.9898395538330078,0.2675651013851166,0.2539355456829071,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353280361741,-961.496337890625,294.6573791503906,0.5607641935348511,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842741966247558,0.8271429538726807,0.8271429538726807,1.0,1.0,-0.8166307806968689,0.3219802379608154,0.4946505725383758,0.1928553432226181,0.0,0.0,0.2624365091323852,25.660425186157227,25.0,-1.8227876424789429,-6082.75537109375,66.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350979954004287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856294274330139,0.1856337934732437,-4.3665281737048645e-06,0.0,0.0001371073012705,0.0,0.0,7.579607009887695,0.0,0.0,0.0,0.2841838002204895,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136558590456843,-713.4140014648438,304.06317138671875,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607641935348511,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900431871414184,-1636.4649658203125,304.1582946777344,0.8117138743400574,0.1476157009601593,0.1041572913527488,293.19219970703125,297.1499938964844,293.1499938964844,0.1874612718820572,-3988.257080078125,304.1535949707031,0.9898395538330078,0.2675651013851166,0.2539355456829071,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353280361741,-961.496337890625,294.6573791503906,0.5607641935348511,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842741966247558,0.8271429538726807,0.8271429538726807,1.0,1.0,-0.8166307806968689,0.3219802379608154,0.4946505725383758,0.1928553432226181,0.0,0.0,0.2624365091323852,25.660425186157227,25.0,-1.8227876424789429,-6082.75537109375,66.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350979954004287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856294274330139,0.1856337934732437,-4.3665281737048645e-06,0.0,0.0001371073012705,0.0,0.0,7.579607009887695,0.0,0.0,0.0,0.2841838002204895,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694060638546,-713.7396850585938,304.0676574707031,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885101333260536,-1614.2978515625,304.1580810546875,0.8080495595932007,0.1456242203712463,0.102738119661808,293.19061279296875,297.1499938964844,293.1499938964844,0.1868196278810501,-3977.430419921875,304.1534729003906,0.9890915751457214,0.2668193578720093,0.2532239258289337,293.3470153808594,297.1499938964844,293.1499938964844,0.0024897519033402,-944.3046875,294.5938720703125,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839616000652313,0.8272882103919983,0.8272882103919983,1.0,1.0,-0.8140736818313599,0.3207134306430816,0.4933602213859558,0.192686840891838,0.0,0.0,0.2603499889373779,25.64072227478028,25.0,-1.803313136100769,-6042.0244140625,66.12882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340762972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841124147176742,0.184116780757904,-4.3632121560222e-06,0.0,0.000136070389999,0.0,0.0,7.508384227752685,0.0,0.0,0.0,0.2838990092277527,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136694060638546,-713.7396850585938,304.0676574707031,0.5607618093490601,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607618093490601,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885101333260536,-1614.2978515625,304.1580810546875,0.8080495595932007,0.1456242203712463,0.102738119661808,293.19061279296875,297.1499938964844,293.1499938964844,0.1868196278810501,-3977.430419921875,304.1534729003906,0.9890915751457214,0.2668193578720093,0.2532239258289337,293.3470153808594,297.1499938964844,293.1499938964844,0.0024897519033402,-944.3046875,294.5938720703125,0.5607618093490601,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839616000652313,0.8272882103919983,0.8272882103919983,1.0,1.0,-0.8140736818313599,0.3207134306430816,0.4933602213859558,0.192686840891838,0.0,0.0,0.2603499889373779,25.64072227478028,25.0,-1.803313136100769,-6042.0244140625,66.12882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340762972831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841124147176742,0.184116780757904,-4.3632121560222e-06,0.0,0.000136070389999,0.0,0.0,7.508384227752685,0.0,0.0,0.0,0.2838990092277527,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.013685786165297,-714.1343383789062,304.07305908203125,0.5607890486717224,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607890486717224,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870964080095291,-1593.88623046875,304.1577453613281,0.8045778274536133,0.1437824815511703,0.1014291569590568,293.18902587890625,297.1499938964844,293.1499938964844,0.1862172931432724,-3967.274169921875,304.1533203125,0.9884096384048462,0.2661134898662567,0.2525489032268524,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447895120829,-927.3477783203124,294.53082275390625,0.5607890486717224,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836607605218887,0.8274369835853577,0.8274369835853577,1.0,1.0,-0.811691164970398,0.3195439875125885,0.4921471774578094,0.1925064474344253,0.0,0.0,0.258487731218338,25.617033004760746,25.0,-2.1223795413970947,-6004.46630859375,65.72419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331502646207809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827483922243118,0.1827527582645416,-4.360196271591121e-06,0.0,0.0001351305982097,0.0,0.0,7.444446086883545,0.0,0.0,0.0,0.2836431562900543,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.013685786165297,-714.1343383789062,304.07305908203125,0.5607890486717224,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607890486717224,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870964080095291,-1593.88623046875,304.1577453613281,0.8045778274536133,0.1437824815511703,0.1014291569590568,293.18902587890625,297.1499938964844,293.1499938964844,0.1862172931432724,-3967.274169921875,304.1533203125,0.9884096384048462,0.2661134898662567,0.2525489032268524,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447895120829,-927.3477783203124,294.53082275390625,0.5607890486717224,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836607605218887,0.8274369835853577,0.8274369835853577,1.0,1.0,-0.811691164970398,0.3195439875125885,0.4921471774578094,0.1925064474344253,0.0,0.0,0.258487731218338,25.617033004760746,25.0,-2.1223795413970947,-6004.46630859375,65.72419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331502646207809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827483922243118,0.1827527582645416,-4.360196271591121e-06,0.0,0.0001351305982097,0.0,0.0,7.444446086883545,0.0,0.0,0.0,0.2836431562900543,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044405564665,-714.574951171875,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857656151056289,-1574.6939697265625,304.1573791503906,0.8012717962265015,0.142047718167305,0.1001988276839256,293.1874694824219,297.1499938964844,293.1499938964844,0.1856460273265838,-3957.63623046875,304.1531677246094,0.9877732396125792,0.2654433250427246,0.2519086003303528,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004082661122,-910.5993041992188,294.4685974121094,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833723336458206,0.8275856971740723,0.8275856971740723,1.0,1.0,-0.809444010257721,0.3184481263160705,0.4909959137439728,0.1923209726810455,0.0,0.0,0.2568292021751404,25.59204864501953,25.0,-1.9399206638336184,-5969.99853515625,65.34053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323217302560806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815489679574966,0.1815533190965652,-4.357542366051348e-06,0.0,0.0001342897303402,0.0,0.0,7.388343811035156,0.0,0.0,0.0,0.2834183573722839,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044405564665,-714.574951171875,304.07940673828125,0.5608288645744324,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608288645744324,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857656151056289,-1574.6939697265625,304.1573791503906,0.8012717962265015,0.142047718167305,0.1001988276839256,293.1874694824219,297.1499938964844,293.1499938964844,0.1856460273265838,-3957.63623046875,304.1531677246094,0.9877732396125792,0.2654433250427246,0.2519086003303528,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004082661122,-910.5993041992188,294.4685974121094,0.5608288645744324,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833723336458206,0.8275856971740723,0.8275856971740723,1.0,1.0,-0.809444010257721,0.3184481263160705,0.4909959137439728,0.1923209726810455,0.0,0.0,0.2568292021751404,25.59204864501953,25.0,-1.9399206638336184,-5969.99853515625,65.34053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323217302560806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815489679574966,0.1815533190965652,-4.357542366051348e-06,0.0,0.0001342897303402,0.0,0.0,7.388343811035156,0.0,0.0,0.0,0.2834183573722839,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137144224718213,-714.804931640625,304.0829162597656,0.560853123664856,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.560853123664856,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851304605603218,-1565.542236328125,304.1571960449219,0.7996928691864014,0.1412245631217956,0.0996131971478462,293.1866760253906,297.1499938964844,293.1499938964844,0.1853691935539245,-3952.960205078125,304.1531066894531,0.9874708652496338,0.265120655298233,0.2516003847122192,293.34136962890625,297.1499938964844,293.1499938964844,0.0023784053046256,-902.2882690429688,294.4378662109375,0.560853123664856,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832329034805297,0.827660083770752,0.827660083770752,1.0,1.0,-0.8083699941635132,0.3179251849651336,0.4904448390007019,0.1922310590744018,0.0,0.0,0.2560490369796753,25.579225540161133,25.0,-1.7304517030715942,-5953.6376953125,65.15650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319438517093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809922605752945,0.1809966117143631,-4.356330009613885e-06,0.0,0.0001339062437182,0.0,0.0,7.362375736236572,0.0,0.0,0.0,0.2833144962787628,4.0,0.0,1.0
