time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137248523533344,-715.0421142578125,304.0866394042969,0.5608812570571899,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608812570571899,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845182463526725,-1556.7275390625,304.1570129394531,0.798172652721405,0.1404348909854889,0.0990497320890426,293.1859436035156,297.1499938964844,293.1499938964844,0.1850980520248413,-3948.37744140625,304.15301513671875,0.9871798753738404,0.2648059129714966,0.251299649477005,293.3402404785156,297.1499938964844,293.1499938964844,0.0023565585725009,-894.0319213867188,294.40740966796875,0.5608812570571899,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830967664718628,0.8277358412742615,0.8277358412742615,1.0,1.0,-0.807331383228302,0.3174188435077667,0.4899125397205353,0.1921464800834655,0.0,0.0,0.2552942633628845,25.56609344482422,25.0,-1.5263959169387815,-5937.76708984375,64.97789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315889358520507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804563254117965,0.1804606765508651,-4.35517358710058e-06,0.0,0.0001335460401605,0.0,0.0,7.337417125701904,0.0,0.0,0.0,0.2832148373126983,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470755726099,-715.54052734375,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710134029388,-1540.2320556640625,304.1565856933594,0.7953359484672546,0.1389664560556411,0.0979964211583137,293.1844482421875,297.1499938964844,293.1499938964844,0.184573084115982,-3939.498046875,304.15289306640625,0.9866353273391724,0.2641985118389129,0.250719279050827,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132301867008,-877.6480712890625,294.3471374511719,0.5609524250030518,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828344464302063,0.8278874158859253,0.8278874158859253,1.0,1.0,-0.8053669333457947,0.3164551854133606,0.4889117479324341,0.1920027434825897,0.0,0.0,0.2538533508777618,25.53859519958496,25.0,-1.2132675647735596,-5907.4501953125,64.6373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309415102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794382184743881,0.1794425696134567,-4.35299307355308e-06,0.0,0.0001328889920841,0.0,0.0,7.290093898773193,0.0,0.0,0.0,0.2830261290073395,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470755726099,-715.54052734375,304.0947265625,0.5609524250030518,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609524250030518,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710134029388,-1540.2320556640625,304.1565856933594,0.7953359484672546,0.1389664560556411,0.0979964211583137,293.1844482421875,297.1499938964844,293.1499938964844,0.184573084115982,-3939.498046875,304.15289306640625,0.9866353273391724,0.2641985118389129,0.250719279050827,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132301867008,-877.6480712890625,294.3471374511719,0.5609524250030518,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828344464302063,0.8278874158859253,0.8278874158859253,1.0,1.0,-0.8053669333457947,0.3164551854133606,0.4889117479324341,0.1920027434825897,0.0,0.0,0.2538533508777618,25.53859519958496,25.0,-1.2132675647735596,-5907.4501953125,64.6373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309415102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794382184743881,0.1794425696134567,-4.35299307355308e-06,0.0,0.0001328889920841,0.0,0.0,7.290093898773193,0.0,0.0,0.0,0.2830261290073395,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712117284536,-716.0751953125,304.1036071777344,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823454558849334,-1525.517822265625,304.1560974121094,0.7928304076194763,0.1376704275608062,0.097057819366455,293.1829833984375,297.1499938964844,293.1499938964844,0.1840718686580658,-3931.01416015625,304.1527709960937,0.9861479997634888,0.2636199593544006,0.250166118144989,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704352159053,-861.4575805664062,294.2877197265625,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825863271951675,0.8280390501022339,0.8280390501022339,1.0,1.0,-0.8035714626312256,0.3155595660209656,0.48801189661026,0.1919100880622863,0.0,0.0,0.2525015771389007,25.508888244628903,25.0,-1.048853039741516,-5879.11767578125,64.32093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303701251745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487628698349,0.1784919798374176,-4.350968538346933e-06,0.0,0.0001323091128142,0.0,0.0,7.246000289916992,0.0,0.0,0.0,0.2828504741191864,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137712117284536,-716.0751953125,304.1036071777344,0.5610496401786804,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610496401786804,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823454558849334,-1525.517822265625,304.1560974121094,0.7928304076194763,0.1376704275608062,0.097057819366455,293.1829833984375,297.1499938964844,293.1499938964844,0.1840718686580658,-3931.01416015625,304.1527709960937,0.9861479997634888,0.2636199593544006,0.250166118144989,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704352159053,-861.4575805664062,294.2877197265625,0.5610496401786804,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825863271951675,0.8280390501022339,0.8280390501022339,1.0,1.0,-0.8035714626312256,0.3155595660209656,0.48801189661026,0.1919100880622863,0.0,0.0,0.2525015771389007,25.508888244628903,25.0,-1.048853039741516,-5879.11767578125,64.32093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303701251745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178487628698349,0.1784919798374176,-4.350968538346933e-06,0.0,0.0001323091128142,0.0,0.0,7.246000289916992,0.0,0.0,0.0,0.2828504741191864,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973958626389,-716.6507568359375,304.1133117675781,0.5611799955368042,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799955368042,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667046070098,-1512.9429931640625,304.155517578125,0.790734052658081,0.1365779340267181,0.0962561294436454,293.1815795898437,297.1499938964844,293.1499938964844,0.1835954338312149,-3922.9462890625,304.15264892578125,0.9857273697853088,0.2630699872970581,0.2496398240327835,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281978745013,-845.47314453125,294.2290344238281,0.5611799955368042,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.182353988289833,0.828192412853241,0.828192412853241,1.0,1.0,-0.8019708395004272,0.3147373795509338,0.487233430147171,0.1918886005878448,0.0,0.0,0.2512437999248504,25.476362228393555,25.0,-1.011495590209961,-5852.94677734375,64.03148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298665851354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776053458452224,0.1776096820831298,-4.349091796029825e-06,0.0,0.0001317980786552,0.0,0.0,7.205142021179199,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973958626389,-716.6507568359375,304.1133117675781,0.5611799955368042,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799955368042,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814667046070098,-1512.9429931640625,304.155517578125,0.790734052658081,0.1365779340267181,0.0962561294436454,293.1815795898437,297.1499938964844,293.1499938964844,0.1835954338312149,-3922.9462890625,304.15264892578125,0.9857273697853088,0.2630699872970581,0.2496398240327835,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281978745013,-845.47314453125,294.2290344238281,0.5611799955368042,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.182353988289833,0.828192412853241,0.828192412853241,1.0,1.0,-0.8019708395004272,0.3147373795509338,0.487233430147171,0.1918886005878448,0.0,0.0,0.2512437999248504,25.476362228393555,25.0,-1.011495590209961,-5852.94677734375,64.03148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298665851354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776053458452224,0.1776096820831298,-4.349091796029825e-06,0.0,0.0001317980786552,0.0,0.0,7.205142021179199,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138257276266813,-717.2701416015625,304.12384033203125,0.5613487958908081,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487958908081,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807577297091484,-1502.830322265625,304.1548767089844,0.7891166806221008,0.135717362165451,0.0956115797162056,293.1802062988281,297.1499938964844,293.1499938964844,0.1831443607807159,-3915.30615234375,304.1524963378906,0.98538076877594,0.2625484764575958,0.249140202999115,293.33123779296875,297.1499938964844,293.1499938964844,0.002186523284763,-829.6988525390625,294.171142578125,0.5613487958908081,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391880512237,0.828345775604248,0.828345775604248,1.0,1.0,-0.8005887866020203,0.3139943182468414,0.4865944385528564,0.1919542253017425,0.0,0.0,0.2500891983509063,25.44061851501465,25.0,-1.051422119140625,-5829.1220703125,63.77183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294231116771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767960786819458,0.1768004149198532,-4.3473664845805615e-06,0.0,0.0001313480024691,0.0,0.0,7.167713642120361,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138257276266813,-717.2701416015625,304.12384033203125,0.5613487958908081,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487958908081,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807577297091484,-1502.830322265625,304.1548767089844,0.7891166806221008,0.135717362165451,0.0956115797162056,293.1802062988281,297.1499938964844,293.1499938964844,0.1831443607807159,-3915.30615234375,304.1524963378906,0.98538076877594,0.2625484764575958,0.249140202999115,293.33123779296875,297.1499938964844,293.1499938964844,0.002186523284763,-829.6988525390625,294.171142578125,0.5613487958908081,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821391880512237,0.828345775604248,0.828345775604248,1.0,1.0,-0.8005887866020203,0.3139943182468414,0.4865944385528564,0.1919542253017425,0.0,0.0,0.2500891983509063,25.44061851501465,25.0,-1.051422119140625,-5829.1220703125,63.77183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294231116771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767960786819458,0.1768004149198532,-4.3473664845805615e-06,0.0,0.0001313480024691,0.0,0.0,7.167713642120361,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138407172635197,-717.5967407226562,304.1294250488281,0.5614489912986755,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614489912986755,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804741904139518,-1498.79931640625,304.1545104980469,0.7885093092918396,0.1353829354047775,0.0953546464443206,293.1795349121094,297.1499938964844,293.1499938964844,0.1829284578561782,-3911.648681640625,304.1524353027344,0.9852372407913208,0.2622983455657959,0.2489003688097,293.3301086425781,297.1499938964844,293.1499938964844,0.0021659035701304,-821.8933715820312,294.1424560546875,0.5614489912986755,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820389777421951,0.8284224271774292,0.8284224271774292,1.0,1.0,-0.7999873161315918,0.3136548697948456,0.4863324761390686,0.1920235753059387,0.0,0.0,0.2495538741350174,25.42143821716309,25.0,-1.0886236429214478,-5818.1435546875,63.65412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292216777801513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764206886291504,0.176425039768219,-4.346563855506247e-06,0.0,0.0001311435626121,0.0,0.0,7.150365829467773,0.0,0.0,0.0,0.2824695706367492,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138562666252255,-717.9347534179688,304.1352233886719,0.5615598559379578,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615598559379578,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802401900291442,-1495.482421875,304.15411376953125,0.7880426049232483,0.1351150274276733,0.0951431989669799,293.1788635253906,297.1499938964844,293.1499938964844,0.1827188283205032,-3908.097412109375,304.1523742675781,0.9851136207580566,0.2620551586151123,0.2486670017242431,293.3289794921875,297.1499938964844,293.1499938964844,0.0021454282104969,-814.142333984375,294.11395263671875,0.5615598559379578,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819437891244888,0.8285000920295715,0.8285000920295715,1.0,1.0,-0.7994476556777954,0.3133375644683838,0.4861100614070892,0.1921180933713913,0.0,0.0,0.249047964811325,25.40139961242676,25.0,-1.1322282552719116,-5807.7998046875,63.54476165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290325224399566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176065593957901,0.1760699301958084,-4.345802153693512e-06,0.0,0.0001309515937464,0.0,0.0,7.133960723876953,0.0,0.0,0.0,0.2824041843414306,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013889011926949,-718.6444702148438,304.1473999023437,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799269005656242,-1491.0743408203125,304.1532592773437,0.7875480055809021,0.1347855180501938,0.0948620066046714,293.1775817871094,297.1499938964844,293.1499938964844,0.1823181807994842,-3901.31005859375,304.1522521972656,0.9849263429641724,0.2615890800952911,0.2482193410396576,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049091592431,-798.8030395507812,294.0575256347656,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692071199417,0.8286554217338562,0.8286554217338562,1.0,1.0,-0.7985596060752869,0.3127728104591369,0.4857867956161499,0.1923818290233612,0.0,0.0,0.2481288462877273,25.35879135131836,25.0,-1.2316406965255735,-5789.04833984375,63.35196304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286883950233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187643527984,0.175423115491867,-4.34440562457894e-06,0.0,0.0001306023623328,0.0,0.0,7.104091167449951,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013889011926949,-718.6444702148438,304.1473999023437,0.5618136525154114,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618136525154114,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799269005656242,-1491.0743408203125,304.1532592773437,0.7875480055809021,0.1347855180501938,0.0948620066046714,293.1775817871094,297.1499938964844,293.1499938964844,0.1823181807994842,-3901.31005859375,304.1522521972656,0.9849263429641724,0.2615890800952911,0.2482193410396576,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049091592431,-798.8030395507812,294.0575256347656,0.5618136525154114,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692071199417,0.8286554217338562,0.8286554217338562,1.0,1.0,-0.7985596060752869,0.3127728104591369,0.4857867956161499,0.1923818290233612,0.0,0.0,0.2481288462877273,25.35879135131836,25.0,-1.2316406965255735,-5789.04833984375,63.35196304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286883950233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187643527984,0.175423115491867,-4.34440562457894e-06,0.0,0.0001306023623328,0.0,0.0,7.104091167449951,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141285331919789,-725.60546875,304.14947509765625,0.5645124316215515,0.0507102906703949,0.0461698658764362,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622917413711548,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079822838306427,-1489.673583984375,304.15234375,0.7878605723381042,0.1347251534461975,0.0947702527046203,293.1763000488281,297.1499938964844,293.1499938964844,0.1819439530372619,-3894.976806640625,304.1521301269531,0.9850410223007202,0.2611481249332428,0.2477944791316986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020648459903895,-783.6431274414062,294.00164794921875,0.5622917413711548,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267520189285,0.8288108110427856,0.8288108110427856,1.0,1.0,-0.7984418869018555,0.3125233650207519,0.4859185218811035,0.1928640455007553,0.0,0.0,0.2473739087581634,25.2887020111084,25.0,-1.9874868392944336,-5774.3525390625,63.23887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283880919218063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748700737953186,0.1748744249343872,-4.343189630162669e-06,0.0,0.0001302976015722,0.0,0.0,7.078729152679443,0.0,0.0,0.0,0.2821836471557617,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141285331919789,-725.60546875,304.14947509765625,0.5645124316215515,0.0507102906703949,0.0461698658764362,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622917413711548,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079822838306427,-1489.673583984375,304.15234375,0.7878605723381042,0.1347251534461975,0.0947702527046203,293.1763000488281,297.1499938964844,293.1499938964844,0.1819439530372619,-3894.976806640625,304.1521301269531,0.9850410223007202,0.2611481249332428,0.2477944791316986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020648459903895,-783.6431274414062,294.00164794921875,0.5622917413711548,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267520189285,0.8288108110427856,0.8288108110427856,1.0,1.0,-0.7984418869018555,0.3125233650207519,0.4859185218811035,0.1928640455007553,0.0,0.0,0.2473739087581634,25.2887020111084,25.0,-1.9874868392944336,-5774.3525390625,63.23887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283880919218063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748700737953186,0.1748744249343872,-4.343189630162669e-06,0.0,0.0001302976015722,0.0,0.0,7.078729152679443,0.0,0.0,0.0,0.2821836471557617,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145122725516557,-736.60498046875,304.1490173339844,0.5685856342315674,0.0514502339065074,0.0468653701245784,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799254700541496,-1491.2470703125,304.1513977050781,0.7888156771659851,0.1349325776100158,0.0948609486222267,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055029630661,-3889.271240234375,304.1519775390625,0.9853046536445618,0.2607306838035583,0.247391477227211,293.322265625,297.1499938964844,293.1499938964844,0.002025514608249,-768.7854614257812,293.9456481933594,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815253347158432,0.8289618492126465,0.8289618492126465,1.0,1.0,-0.7988759875297546,0.3124926090240478,0.4863834083080292,0.193519577383995,0.0,0.0,0.2469768971204757,25.20931434631348,25.0,-2.707070589065552,-5764.4912109375,63.19673538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.128139391541481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745324432849884,0.1745367795228958,-4.342291049397318e-06,0.0,0.0001300451840506,0.0,0.0,7.062896251678467,0.0,0.0,0.0,0.2821187674999237,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145122725516557,-736.60498046875,304.1490173339844,0.5685856342315674,0.0514502339065074,0.0468653701245784,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799254700541496,-1491.2470703125,304.1513977050781,0.7888156771659851,0.1349325776100158,0.0948609486222267,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055029630661,-3889.271240234375,304.1519775390625,0.9853046536445618,0.2607306838035583,0.247391477227211,293.322265625,297.1499938964844,293.1499938964844,0.002025514608249,-768.7854614257812,293.9456481933594,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815253347158432,0.8289618492126465,0.8289618492126465,1.0,1.0,-0.7988759875297546,0.3124926090240478,0.4863834083080292,0.193519577383995,0.0,0.0,0.2469768971204757,25.20931434631348,25.0,-2.707070589065552,-5764.4912109375,63.19673538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.128139391541481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745324432849884,0.1745367795228958,-4.342291049397318e-06,0.0,0.0001300451840506,0.0,0.0,7.062896251678467,0.0,0.0,0.0,0.2821187674999237,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148702887818217,-746.63232421875,304.1487731933594,0.5722786784172058,0.0521560572087764,0.0474984757602214,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802571475505828,-1496.1016845703125,304.150390625,0.7903549075126648,0.1354526132345199,0.095165729522705,293.17388916015625,297.1499938964844,293.1499938964844,0.1812762767076492,-3883.70068359375,304.1518859863281,0.9855621457099916,0.2603346109390259,0.2470093667507171,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863920751959,-753.9842529296875,293.8907470703125,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291128873825073,0.8291128873825073,1.0,1.0,-0.799518346786499,0.3125451803207397,0.4869731366634369,0.1942389458417892,0.0,0.0,0.2467627823352813,25.13673973083496,25.0,-2.053385257720948,-5757.95751953125,63.195343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279519200325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743663102388382,0.1743706464767456,-4.341810836194782e-06,0.0,0.0001298549323109,0.0,0.0,7.055049896240234,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148702887818217,-746.63232421875,304.1487731933594,0.5722786784172058,0.0521560572087764,0.0474984757602214,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802571475505828,-1496.1016845703125,304.150390625,0.7903549075126648,0.1354526132345199,0.095165729522705,293.17388916015625,297.1499938964844,293.1499938964844,0.1812762767076492,-3883.70068359375,304.1518859863281,0.9855621457099916,0.2603346109390259,0.2470093667507171,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863920751959,-753.9842529296875,293.8907470703125,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291128873825073,0.8291128873825073,1.0,1.0,-0.799518346786499,0.3125451803207397,0.4869731366634369,0.1942389458417892,0.0,0.0,0.2467627823352813,25.13673973083496,25.0,-2.053385257720948,-5757.95751953125,63.195343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279519200325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743663102388382,0.1743706464767456,-4.341810836194782e-06,0.0,0.0001298549323109,0.0,0.0,7.055049896240234,0.0,0.0,0.0,0.282085508108139,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150514161214232,-751.6271362304688,304.1486511230469,0.5741056203842163,0.0525100193917751,0.0478143207728862,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637087225914001,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805119946599006,-1499.8062744140625,304.1498718261719,0.7913613319396973,0.135826751589775,0.0954007431864738,293.17333984375,297.1499938964844,293.1499938964844,0.1811160594224929,-3880.98486328125,304.1518249511719,0.9857001304626464,0.2601446509361267,0.2468259930610656,293.3190002441406,297.1499938964844,293.1499938964844,0.0019671421032398,-746.6959228515625,293.8637390136719,0.5637087225914001,0.050000000745058,0.2283892184495926,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517028808594,1.0,0.181439533829689,0.8291884064674377,0.8291884064674377,1.0,1.0,-0.7999470233917236,0.312620997428894,0.4873260259628296,0.1946160346269607,0.0,0.0,0.246698647737503,25.10150718688965,25.0,-1.847589373588562,-5755.45654296875,63.21236801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278833895921707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743116080760955,0.174315944314003,-4.341659860074287e-06,0.0,0.0001297853887081,0.0,0.0,7.0524773597717285,0.0,0.0,0.0,0.2820748388767242,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152351707220077,-756.6446533203125,304.1485595703125,0.5759265422821045,0.0528658330440521,0.0481315702199935,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639874935150146,0.050000000745058,0.0481453388929367,293.1762084960937,297.1499938964844,293.1499938964844,0.0808169096708297,-1504.2310791015625,304.1493530273437,0.7924965620040894,0.1362637430429458,0.0956815257668495,293.1727600097656,297.1499938964844,293.1499938964844,0.180960327386856,-3878.344970703125,304.1517639160156,0.9858420491218568,0.259959876537323,0.2466473877429962,293.31793212890625,297.1499938964844,293.1499938964844,0.0019479389302432,-739.4248046875,293.8368835449219,0.5639874935150146,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814280897378921,0.829257607460022,0.829257607460022,1.0,1.0,-0.8004381060600281,0.3127279281616211,0.4877102077007293,0.1949964314699173,0.0,0.0,0.2466722279787063,25.06702041625977,25.0,-1.731935739517212,-5753.513671875,63.239871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278302669525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742796599864959,0.1742839962244033,-4.341550265962724e-06,0.0,0.0001297314738621,0.0,0.0,7.0509419441223145,0.0,0.0,0.0,0.2820682823657989,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156112806871533,-766.7613525390625,304.1484069824219,0.5795493125915527,0.0535831339657306,0.0487711615860462,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815627574920654,-1515.0413818359375,304.1483154296875,0.7951117157936096,0.1373116970062255,0.0963678136467933,293.1716613769531,297.1499938964844,293.1499938964844,0.1806616336107254,-3873.281005859375,304.15167236328125,0.9861337542533876,0.2596053183078766,0.2463044822216034,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099245546385,-725.0288696289062,293.78369140625,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814284473657608,0.8293959498405457,0.8293959498405457,1.0,1.0,-0.8015936613082886,0.3130329847335815,0.488560676574707,0.1957580149173736,0.0,0.0,0.2467272281646728,25.000457763671875,25.0,-1.5698208808898926,-5751.369140625,63.324520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277693659067154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742892414331436,0.174293577671051,-4.341472958913073e-06,0.0,0.0001296696573263,0.0,0.0,7.0512285232543945,0.0,0.0,0.0,0.2820682525634765,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156112806871533,-766.7613525390625,304.1484069824219,0.5795493125915527,0.0535831339657306,0.0487711615860462,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815627574920654,-1515.0413818359375,304.1483154296875,0.7951117157936096,0.1373116970062255,0.0963678136467933,293.1716613769531,297.1499938964844,293.1499938964844,0.1806616336107254,-3873.281005859375,304.15167236328125,0.9861337542533876,0.2596053183078766,0.2463044822216034,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099245546385,-725.0288696289062,293.78369140625,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814284473657608,0.8293959498405457,0.8293959498405457,1.0,1.0,-0.8015936613082886,0.3130329847335815,0.488560676574707,0.1957580149173736,0.0,0.0,0.2467272281646728,25.000457763671875,25.0,-1.5698208808898926,-5751.369140625,63.324520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277693659067154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742892414331436,0.174293577671051,-4.341472958913073e-06,0.0,0.0001296696573263,0.0,0.0,7.0512285232543945,0.0,0.0,0.0,0.2820682525634765,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159989837557077,-776.9823608398438,304.1483154296875,0.5831467509269714,0.054307784885168,0.049417570233345,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824890956282615,-1528.4613037109375,304.1473388671875,0.7981848120689392,0.1385995298624038,0.0972205698490142,293.1706237792969,297.1499938964844,293.1499938964844,0.1803791224956512,-3868.48876953125,304.1515808105469,0.9864400029182434,0.2592709064483642,0.2459807842969894,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724012188613,-710.814697265625,293.73126220703125,0.5650873780250549,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596354961395,0.8295342922210693,0.8295342922210693,1.0,1.0,-0.8029804825782776,0.3134527802467346,0.4895277321338653,0.1965379267930984,0.0,0.0,0.2469138354063034,24.936952590942383,25.0,-1.4095221757888794,-5751.43359375,63.44864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127770110964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743910759687423,0.1743954122066497,-4.341588919487549e-06,0.0,0.0001296704140258,0.0,0.0,7.055755138397217,0.0,0.0,0.0,0.2820850312709808,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159989837557077,-776.9823608398438,304.1483154296875,0.5831467509269714,0.054307784885168,0.049417570233345,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873780250549,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824890956282615,-1528.4613037109375,304.1473388671875,0.7981848120689392,0.1385995298624038,0.0972205698490142,293.1706237792969,297.1499938964844,293.1499938964844,0.1803791224956512,-3868.48876953125,304.1515808105469,0.9864400029182434,0.2592709064483642,0.2459807842969894,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724012188613,-710.814697265625,293.73126220703125,0.5650873780250549,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596354961395,0.8295342922210693,0.8295342922210693,1.0,1.0,-0.8029804825782776,0.3134527802467346,0.4895277321338653,0.1965379267930984,0.0,0.0,0.2469138354063034,24.936952590942383,25.0,-1.4095221757888794,-5751.43359375,63.44864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127770110964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743910759687423,0.1743954122066497,-4.341588919487549e-06,0.0,0.0001296704140258,0.0,0.0,7.055755138397217,0.0,0.0,0.0,0.2820850312709808,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163980182260274,-787.292724609375,304.148193359375,0.5867186784744263,0.0550386868417263,0.0500698611140251,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836042538285255,-1544.6236572265625,304.1463623046875,0.8017398715019226,0.1401407569646835,0.0982484072446823,293.1695861816406,297.1499938964844,293.1499938964844,0.1801121979951858,-3863.959228515625,304.1515197753906,0.986769437789917,0.2589558959007263,0.2456755638122558,293.31158447265625,297.1499938964844,293.1499938964844,0.001835364382714,-696.781005859375,293.6795654296875,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206557512283,0.8296629190444946,0.8296629190444946,1.0,1.0,-0.8046066761016846,0.3139879703521728,0.4906187355518341,0.1973433196544647,0.0,0.0,0.2472179234027862,24.875450134277344,25.0,-1.300337791442871,-5753.58544921875,63.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1278303563594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745739430189132,0.1745782941579818,-4.341878138802713e-06,0.0,0.0001297315611736,0.0,0.0,7.064013481140137,0.0,0.0,0.0,0.2821167111396789,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163980182260274,-787.292724609375,304.148193359375,0.5867186784744263,0.0550386868417263,0.0500698611140251,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836042538285255,-1544.6236572265625,304.1463623046875,0.8017398715019226,0.1401407569646835,0.0982484072446823,293.1695861816406,297.1499938964844,293.1499938964844,0.1801121979951858,-3863.959228515625,304.1515197753906,0.986769437789917,0.2589558959007263,0.2456755638122558,293.31158447265625,297.1499938964844,293.1499938964844,0.001835364382714,-696.781005859375,293.6795654296875,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206557512283,0.8296629190444946,0.8296629190444946,1.0,1.0,-0.8046066761016846,0.3139879703521728,0.4906187355518341,0.1973433196544647,0.0,0.0,0.2472179234027862,24.875450134277344,25.0,-1.300337791442871,-5753.58544921875,63.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1278303563594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745739430189132,0.1745782941579818,-4.341878138802713e-06,0.0,0.0001297315611736,0.0,0.0,7.064013481140137,0.0,0.0,0.0,0.2821167111396789,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016808271408081,-797.6837158203125,304.14813232421875,0.5902578830718994,0.055775124579668,0.0507271774113178,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849124044179916,-1563.6002197265625,304.1454162597656,0.8057736754417419,0.1419361978769302,0.0994552224874496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798620969057083,-3859.715087890625,304.15142822265625,0.9871216416358948,0.2586604058742523,0.2453887015581131,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988521140068,-682.9447021484375,293.62860107421875,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.181611567735672,0.8297915458679199,0.8297915458679199,1.0,1.0,-0.8064756989479065,0.3146467804908752,0.4918289184570312,0.1981608867645263,0.0,0.0,0.2476469576358795,24.815731048583984,25.0,-1.2880940437316897,-5757.94140625,63.81576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279490739107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839898943901,0.1748442500829696,-4.342334705143003e-06,0.0,0.0001298520510317,0.0,0.0,7.076085567474365,0.0,0.0,0.0,0.2821635007858276,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016808271408081,-797.6837158203125,304.14813232421875,0.5902578830718994,0.055775124579668,0.0507271774113178,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849124044179916,-1563.6002197265625,304.1454162597656,0.8057736754417419,0.1419361978769302,0.0994552224874496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798620969057083,-3859.715087890625,304.15142822265625,0.9871216416358948,0.2586604058742523,0.2453887015581131,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988521140068,-682.9447021484375,293.62860107421875,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.181611567735672,0.8297915458679199,0.8297915458679199,1.0,1.0,-0.8064756989479065,0.3146467804908752,0.4918289184570312,0.1981608867645263,0.0,0.0,0.2476469576358795,24.815731048583984,25.0,-1.2880940437316897,-5757.94140625,63.81576919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279490739107132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839898943901,0.1748442500829696,-4.342334705143003e-06,0.0,0.0001298520510317,0.0,0.0,7.076085567474365,0.0,0.0,0.0,0.2821635007858276,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170183461159467,-802.9263305664062,304.1480712890625,0.5920217633247375,0.0561477169394493,0.0510587021708488,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664750337600708,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856415554881095,-1574.1868896484375,304.1449279785156,0.8079518675804138,0.1429415196180343,0.1001283898949623,293.1681213378906,297.1499938964844,293.1499938964844,0.1797445267438888,-3857.721435546875,304.1513671875,0.9873109459877014,0.2585219740867615,0.2452530860900879,293.3084716796875,297.1499938964844,293.1499938964844,0.0017807789845392,-676.0961303710938,293.60333251953125,0.5664750337600708,0.050000000745058,0.228306233882904,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816679090261459,0.8298558592796326,0.8298558592796326,1.0,1.0,-0.8075065612792969,0.3150267004966736,0.4924798607826233,0.1985710710287094,0.0,0.0,0.2479113787412643,24.786027908325195,25.0,-1.3425886631011963,-5761.03955078125,63.932735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280290633440017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750056147575378,0.1750099658966064,-4.342626652942272e-06,0.0,0.0001299332216149,0.0,0.0,7.083622455596924,0.0,0.0,0.0,0.2821928262710571,4.0,0.0,1.0
