time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172331053763628,-808.2334594726562,304.1480407714844,0.5937955975532532,0.0565257556736469,0.0513940788805484,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667654871940613,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864282697439193,-1585.6177978515625,304.1444091796875,0.8102361559867859,0.144027754664421,0.1008549556136131,293.1676025390625,297.1499938964844,293.1499938964844,0.1796339005231857,-3855.8486328125,304.1513366699219,0.9875176548957824,0.2583914995193481,0.2451241165399551,293.30743408203125,297.1499938964844,293.1499938964844,0.0017628399655222,-669.299560546875,293.5782165527344,0.5667654871940613,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817313581705093,0.8299146890640259,0.8299146890640259,1.0,1.0,-0.8086138367652893,0.3154459595680237,0.4931678473949432,0.1989831328392028,0.0,0.0,0.2482147365808487,24.75562858581543,25.0,-1.496591329574585,-5764.8388671875,64.0606460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281218379735946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751949936151504,0.175199344754219,-4.342962256487226e-06,0.0,0.0001300273870583,0.0,0.0,7.092240333557129,0.0,0.0,0.0,0.2822263836860657,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176790747791528,-819.0929565429688,304.14794921875,0.5973771810531616,0.0572965033352375,0.0520791932940483,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881738364696502,-1611.0035400390625,304.14337158203125,0.8151059746742249,0.1464053690433502,0.1024664714932441,293.1665954589844,297.1499938964844,293.1499938964844,0.1794376075267791,-3852.53857421875,304.1512145996094,0.9879796504974364,0.2581532299518585,0.2448886930942535,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274302663281,-655.8903198242188,293.5283508300781,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814724683761,0.8300323486328125,0.8300323486328125,1.0,1.0,-0.8110617995262146,0.3164075314998626,0.4946542978286743,0.1998092532157898,0.0,0.0,0.24898661673069,24.69348526000977,25.0,-1.9006726741790767,-5774.95654296875,64.35123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283491849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756761819124221,0.1756805181503296,-4.343808086559875e-06,0.0,0.0001302580931223,0.0,0.0,7.114138126373291,0.0,0.0,0.0,0.2823116481304168,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176790747791528,-819.0929565429688,304.14794921875,0.5973771810531616,0.0572965033352375,0.0520791932940483,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881738364696502,-1611.0035400390625,304.14337158203125,0.8151059746742249,0.1464053690433502,0.1024664714932441,293.1665954589844,297.1499938964844,293.1499938964844,0.1794376075267791,-3852.53857421875,304.1512145996094,0.9879796504974364,0.2581532299518585,0.2448886930942535,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274302663281,-655.8903198242188,293.5283508300781,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814724683761,0.8300323486328125,0.8300323486328125,1.0,1.0,-0.8110617995262146,0.3164075314998626,0.4946542978286743,0.1998092532157898,0.0,0.0,0.24898661673069,24.69348526000977,25.0,-1.9006726741790767,-5774.95654296875,64.35123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283491849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756761819124221,0.1756805181503296,-4.343808086559875e-06,0.0,0.0001302580931223,0.0,0.0,7.114138126373291,0.0,0.0,0.0,0.2823116481304168,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415006518363,-830.1273193359375,304.1478576660156,0.6009282469749451,0.0580762289464473,0.0527751930058002,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900829136371612,-1638.7786865234375,304.1424255371094,0.8201931715011597,0.1489788144826889,0.1042289957404136,293.16558837890625,297.1499938964844,293.1499938964844,0.1792633980512619,-3849.6044921875,304.1510925292969,0.988456130027771,0.2579376995563507,0.244676798582077,293.30322265625,297.1499938964844,293.1499938964844,0.0016926014795899,-642.7005004882812,293.47918701171875,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611804723739,0.8301499485969543,0.8301499485969543,1.0,1.0,-0.8137328028678894,0.3175002932548523,0.4962325394153595,0.2006049752235412,0.0,0.0,0.2499600648880005,24.63393211364746,25.0,-1.8663901090621948,-5788.185546875,64.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286351978778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176302820444107,0.1763071566820144,-4.344944045442389e-06,0.0,0.0001305483747273,0.0,0.0,7.142734527587891,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181415006518363,-830.1273193359375,304.1478576660156,0.6009282469749451,0.0580762289464473,0.0527751930058002,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625868797302,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900829136371612,-1638.7786865234375,304.1424255371094,0.8201931715011597,0.1489788144826889,0.1042289957404136,293.16558837890625,297.1499938964844,293.1499938964844,0.1792633980512619,-3849.6044921875,304.1510925292969,0.988456130027771,0.2579376995563507,0.244676798582077,293.30322265625,297.1499938964844,293.1499938964844,0.0016926014795899,-642.7005004882812,293.47918701171875,0.5679625868797302,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611804723739,0.8301499485969543,0.8301499485969543,1.0,1.0,-0.8137328028678894,0.3175002932548523,0.4962325394153595,0.2006049752235412,0.0,0.0,0.2499600648880005,24.63393211364746,25.0,-1.8663901090621948,-5788.185546875,64.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286351978778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176302820444107,0.1763071566820144,-4.344944045442389e-06,0.0,0.0001305483747273,0.0,0.0,7.142734527587891,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186176896095275,-841.2564086914062,304.1477966308594,0.6044162511825562,0.0588687434792518,0.0534786842763423,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921119749546051,-1668.288330078125,304.1415710449219,0.8254186511039734,0.1517095565795898,0.1061040386557579,293.1645812988281,297.1499938964844,293.1499938964844,0.1791005432605743,-3846.853515625,304.1510009765625,0.9889237880706788,0.257743090391159,0.2444837242364883,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582368407398,-629.676025390625,293.43096923828125,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822674125432968,0.8302516341209412,0.8302516341209412,1.0,1.0,-0.8165715336799622,0.3187047839164734,0.4978667497634887,0.2013439983129501,0.0,0.0,0.2510497868061065,24.57842445373535,25.0,-1.2384364604949951,-5803.2421875,65.04391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1289791166782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770281940698623,0.1770325452089309,-4.346325113147032e-06,0.0,0.0001308974024141,0.0,0.0,7.175978660583496,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186176896095275,-841.2564086914062,304.1477966308594,0.6044162511825562,0.0588687434792518,0.0534786842763423,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921119749546051,-1668.288330078125,304.1415710449219,0.8254186511039734,0.1517095565795898,0.1061040386557579,293.1645812988281,297.1499938964844,293.1499938964844,0.1791005432605743,-3846.853515625,304.1510009765625,0.9889237880706788,0.257743090391159,0.2444837242364883,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582368407398,-629.676025390625,293.43096923828125,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822674125432968,0.8302516341209412,0.8302516341209412,1.0,1.0,-0.8165715336799622,0.3187047839164734,0.4978667497634887,0.2013439983129501,0.0,0.0,0.2510497868061065,24.57842445373535,25.0,-1.2384364604949951,-5803.2421875,65.04391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.830078125,18000.0,0.0,0.0,0.1289791166782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770281940698623,0.1770325452089309,-4.346325113147032e-06,0.0,0.0001308974024141,0.0,0.0,7.175978660583496,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191189423203468,-852.7264404296875,304.1476745605469,0.6079166531562805,0.0596847422420978,0.054206483066082,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942552536725997,-1699.42138671875,304.14080810546875,0.8308199644088745,0.1545871049165725,0.1080868691205978,293.1636047363281,297.1499938964844,293.1499938964844,0.1789501160383224,-3844.301025390625,304.1509094238281,0.9894009232521056,0.2575732767581939,0.2443152368068695,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241759294643,-616.7510986328125,293.3838806152344,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996918439865,0.8303532600402832,0.8303532600402832,1.0,1.0,-0.8195989727973938,0.3200342059135437,0.4995647668838501,0.2020240873098373,0.0,0.0,0.2521405518054962,24.525440216064453,25.0,-0.7306684255599976,-5819.330078125,65.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293777376413345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777748614549636,0.1777792125940323,-4.347828962636413e-06,0.0,0.0001313019456574,0.0,0.0,7.210371494293213,0.0,0.0,0.0,0.2826893031597137,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191189423203468,-852.7264404296875,304.1476745605469,0.6079166531562805,0.0596847422420978,0.054206483066082,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942552536725997,-1699.42138671875,304.14080810546875,0.8308199644088745,0.1545871049165725,0.1080868691205978,293.1636047363281,297.1499938964844,293.1499938964844,0.1789501160383224,-3844.301025390625,304.1509094238281,0.9894009232521056,0.2575732767581939,0.2443152368068695,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241759294643,-616.7510986328125,293.3838806152344,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996918439865,0.8303532600402832,0.8303532600402832,1.0,1.0,-0.8195989727973938,0.3200342059135437,0.4995647668838501,0.2020240873098373,0.0,0.0,0.2521405518054962,24.525440216064453,25.0,-0.7306684255599976,-5819.330078125,65.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293777376413345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777748614549636,0.1777792125940323,-4.347828962636413e-06,0.0,0.0001313019456574,0.0,0.0,7.210371494293213,0.0,0.0,0.0,0.2826893031597137,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193728152662515,-858.4501342773438,304.14764404296875,0.6096177101135254,0.0600873045623302,0.0545691065490245,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.569359302520752,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.095362938940525,-1715.4908447265625,304.1404724121094,0.8335613012313843,0.156064823269844,0.1091089621186256,293.16314697265625,297.1499938964844,293.1499938964844,0.178881749510765,-3843.14453125,304.15087890625,0.9896259903907776,0.2574922442436218,0.244236335158348,293.2981262207031,297.1499938964844,293.1499938964844,0.0016073305159807,-610.3615112304688,293.3604736328125,0.569359302520752,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248615980148,0.8304041028022766,0.8304041028022766,1.0,1.0,-0.8211550712585449,0.3207349479198456,0.500420093536377,0.202331855893135,0.0,0.0,0.2527206242084503,24.501161575317383,25.0,-0.8459513187408447,-5827.912109375,65.65074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.129595547914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781613528728485,0.1781657040119171,-4.34859703091206e-06,0.0,0.0001315230038017,0.0,0.0,7.228174686431885,0.0,0.0,0.0,0.2827597558498382,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196258444339036,-864.0997924804688,304.1476135253906,0.6112656593322754,0.0604832731187343,0.0549265928566455,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696094036102295,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964891910552978,-1731.8092041015625,304.1401672363281,0.8363164663314819,0.1575617790222168,0.1101459115743637,293.1627197265625,297.1499938964844,293.1499938964844,0.1788161545991897,-3842.035888671875,304.1508483886719,0.9898351430892944,0.2574121057987213,0.2441587746143341,293.2971496582031,297.1499938964844,293.1499938964844,0.001590545871295,-603.996826171875,293.3370666503906,0.5696094036102295,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827552318572998,0.830447256565094,0.830447256565094,1.0,1.0,-0.8227250576019287,0.3214538693428039,0.5012711882591248,0.2026125490665435,0.0,0.0,0.2533369958400726,24.47875213623047,25.0,-0.9806817770004272,-5837.0693359375,65.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298244744539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785718649625778,0.1785762161016464,-4.349398750491673e-06,0.0,0.0001317553251283,0.0,0.0,7.247073173522949,0.0,0.0,0.0,0.2828342914581299,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201258715242147,-875.1067504882812,304.1475830078125,0.6143461465835571,0.061252299696207,0.0556225329637527,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987849980592727,-1764.988525390625,304.1396179199219,0.8418480157852173,0.1605975031852722,0.1122530028223991,293.16192626953125,297.1499938964844,293.1499938964844,0.1786873936653137,-3839.857666015625,304.1507873535156,0.9901995658874512,0.2572513520717621,0.2440046221017837,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571826370432,-591.346435546875,293.2904357910156,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292493104934,0.8305335640907288,0.8305335640907288,1.0,1.0,-0.8258851766586304,0.3229394257068634,0.5029457807540894,0.2030848562717437,0.0,0.0,0.2546615302562713,24.439571380615234,25.0,-1.1408991813659668,-5856.998046875,66.3073959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303136646747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620901346206,0.1794664412736892,-4.351136794866761e-06,0.0,0.000132251807372,0.0,0.0,7.288099765777588,0.0,0.0,0.0,0.2829959690570831,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201258715242147,-875.1067504882812,304.1475830078125,0.6143461465835571,0.061252299696207,0.0556225329637527,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987849980592727,-1764.988525390625,304.1396179199219,0.8418480157852173,0.1605975031852722,0.1122530028223991,293.16192626953125,297.1499938964844,293.1499938964844,0.1786873936653137,-3839.857666015625,304.1507873535156,0.9901995658874512,0.2572513520717621,0.2440046221017837,293.2952880859375,297.1499938964844,293.1499938964844,0.0015571826370432,-591.346435546875,293.2904357910156,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292493104934,0.8305335640907288,0.8305335640907288,1.0,1.0,-0.8258851766586304,0.3229394257068634,0.5029457807540894,0.2030848562717437,0.0,0.0,0.2546615302562713,24.439571380615234,25.0,-1.1408991813659668,-5856.998046875,66.3073959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303136646747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794620901346206,0.1794664412736892,-4.351136794866761e-06,0.0,0.000132251807372,0.0,0.0,7.288099765777588,0.0,0.0,0.0,0.2829959690570831,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206134002655744,-885.6456298828125,304.1475830078125,0.6171355247497559,0.0619861669838428,0.056288443505764,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011247709393501,-1798.6512451171875,304.1391906738281,0.8473771214485168,0.1636684685945511,0.1143897324800491,293.1612548828125,297.1499938964844,293.1499938964844,0.1785573810338974,-3837.652099609375,304.1507263183594,0.9904833436012268,0.2570866048336029,0.2438481450080871,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240181237459,-578.7709350585938,293.2440795898437,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833183318376541,0.8306198120117188,0.8306198120117188,1.0,1.0,-0.8290448784828186,0.3244791626930237,0.5045656561851501,0.2034262120723724,0.0,0.0,0.256101906299591,24.40811347961425,25.0,-1.1860371828079224,-5878.9091796875,66.76265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308438330888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438831448555,0.1804431825876236,-4.353061740403064e-06,0.0,0.0001327898498857,0.0,0.0,7.333210468292236,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206134002655744,-885.6456298828125,304.1475830078125,0.6171355247497559,0.0619861669838428,0.056288443505764,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011247709393501,-1798.6512451171875,304.1391906738281,0.8473771214485168,0.1636684685945511,0.1143897324800491,293.1612548828125,297.1499938964844,293.1499938964844,0.1785573810338974,-3837.652099609375,304.1507263183594,0.9904833436012268,0.2570866048336029,0.2438481450080871,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240181237459,-578.7709350585938,293.2440795898437,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833183318376541,0.8306198120117188,0.8306198120117188,1.0,1.0,-0.8290448784828186,0.3244791626930237,0.5045656561851501,0.2034262120723724,0.0,0.0,0.256101906299591,24.40811347961425,25.0,-1.1860371828079224,-5878.9091796875,66.76265716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308438330888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438831448555,0.1804431825876236,-4.353061740403064e-06,0.0,0.0001327898498857,0.0,0.0,7.333210468292236,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210830923169851,-895.628173828125,304.1476135253906,0.6196545958518982,0.0626793280243873,0.056919053196907,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034910380840301,-1832.5174560546875,304.13885498046875,0.8528611660003662,0.1667510122060775,0.1165388748049736,293.16070556640625,297.1499938964844,293.1499938964844,0.1784214377403259,-3835.33837890625,304.1507263183594,0.9906777143478394,0.2569140493869781,0.2436855286359787,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909746823832,-566.2391967773438,293.1979064941406,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191564798355,0.8306915163993835,0.8306915163993835,1.0,1.0,-0.8321726322174072,0.3260608613491058,0.5061118006706238,0.2036226987838745,0.0,0.0,0.2576504647731781,24.384483337402344,25.0,-1.110259175300598,-5902.66796875,67.2264175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314142197370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992874860763,0.1815036386251449,-4.35517358710058e-06,0.0,0.0001333687250735,0.0,0.0,7.382306098937988,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210830923169851,-895.628173828125,304.1476135253906,0.6196545958518982,0.0626793280243873,0.056919053196907,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034910380840301,-1832.5174560546875,304.13885498046875,0.8528611660003662,0.1667510122060775,0.1165388748049736,293.16070556640625,297.1499938964844,293.1499938964844,0.1784214377403259,-3835.33837890625,304.1507263183594,0.9906777143478394,0.2569140493869781,0.2436855286359787,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909746823832,-566.2391967773438,293.1979064941406,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191564798355,0.8306915163993835,0.8306915163993835,1.0,1.0,-0.8321726322174072,0.3260608613491058,0.5061118006706238,0.2036226987838745,0.0,0.0,0.2576504647731781,24.384483337402344,25.0,-1.110259175300598,-5902.66796875,67.2264175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314142197370529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992874860763,0.1815036386251449,-4.35517358710058e-06,0.0,0.0001333687250735,0.0,0.0,7.382306098937988,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319115668535,-905.0184936523438,304.14764404296875,0.6219285726547241,0.0633298307657241,0.0575122535228729,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058671623468399,-1866.3486328125,304.1386108398437,0.8582637310028076,0.1698254644870758,0.1186856478452682,293.1602478027344,297.1499938964844,293.1499938964844,0.1782765537500381,-3832.86474609375,304.1507263183594,0.9907819628715516,0.2567312121391296,0.243514209985733,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579752460122,-553.7215576171875,293.1518859863281,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278787374496,0.8307631611824036,0.8307631611824036,1.0,1.0,-0.8352451324462891,0.3276766240596771,0.5075684785842896,0.2036651670932769,0.0,0.0,0.2592882812023163,24.368040084838867,25.0,-1.000478982925415,-5928.01806640625,67.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214420557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312839984893,0.1826356351375579,-4.357452326075872e-06,0.0,0.0001339849841315,0.0,0.0,7.434849739074707,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215319115668535,-905.0184936523438,304.14764404296875,0.6219285726547241,0.0633298307657241,0.0575122535228729,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189938545227,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058671623468399,-1866.3486328125,304.1386108398437,0.8582637310028076,0.1698254644870758,0.1186856478452682,293.1602478027344,297.1499938964844,293.1499938964844,0.1782765537500381,-3832.86474609375,304.1507263183594,0.9907819628715516,0.2567312121391296,0.243514209985733,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579752460122,-553.7215576171875,293.1518859863281,0.5710189938545227,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278787374496,0.8307631611824036,0.8307631611824036,1.0,1.0,-0.8352451324462891,0.3276766240596771,0.5075684785842896,0.2036651670932769,0.0,0.0,0.2592882812023163,24.368040084838867,25.0,-1.000478982925415,-5928.01806640625,67.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320214420557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826312839984893,0.1826356351375579,-4.357452326075872e-06,0.0,0.0001339849841315,0.0,0.0,7.434849739074707,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217476412653923,-909.4827880859376,304.1476745605469,0.6229791045188904,0.0636388286948204,0.0577942542731761,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178779602051,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070551201701164,-1883.1983642578125,304.1385192871094,0.8609248995780945,0.1713553667068481,0.1197547540068626,293.1600952148437,297.1499938964844,293.1499938964844,0.1782003045082092,-3831.560546875,304.1507263183594,0.9908003807067872,0.2566355168819427,0.2434247136116027,293.2900085449219,297.1499938964844,293.1499938964844,0.0014414761681109,-547.4620971679688,293.12890625,0.5711178779602051,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840842366218567,0.8307990431785583,0.8307990431785583,1.0,1.0,-0.8367551565170288,0.3284952342510223,0.5082598924636841,0.2036263793706894,0.0,0.0,0.2601384818553924,24.36232566833496,25.0,-0.937889039516449,-5941.25146484375,67.92819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.132338136434555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832224875688552,0.1832268387079239,-4.358650585345458e-06,0.0,0.0001343063922831,0.0,0.0,7.462344169616699,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.021959763020277,-913.8414306640624,304.1477355957031,0.6239898800849915,0.0639452263712883,0.0580699369311332,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.571203887462616,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.108242928981781,-1900.0032958984373,304.1384582519531,0.8635648488998413,0.1728850156068802,0.1208216771483421,293.159912109375,297.1499938964844,293.1499938964844,0.1781213730573654,-3830.208251953125,304.1507263183594,0.99080228805542,0.2565398812294006,0.2433337867259979,293.2894287109375,297.1499938964844,293.1499938964844,0.0014249758096411,-541.2001953125,293.10595703125,0.571203887462616,0.050000000745058,0.2281689792871475,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842415332794189,0.8308262228965759,0.8308262228965759,1.0,1.0,-0.8382537961006165,0.3293232321739197,0.5089305639266968,0.2035483568906784,0.0,0.0,0.2609987258911133,24.35771751403809,25.0,-0.6575986742973328,-5954.51904296875,68.16268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326627433300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183827206492424,0.1838315725326538,-4.359885224403115e-06,0.0,0.0001346358185401,0.0,0.0,7.490509986877441,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846286535263,-922.4796142578124,304.14776611328125,0.6259653568267822,0.0645537376403808,0.0586183741688728,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110623151063919,-1933.552001953125,304.1383361816406,0.8688137531280518,0.1759419739246368,0.1229555904865264,293.1596069335937,297.1499938964844,293.1499938964844,0.1779586672782898,-3827.411865234375,304.1507568359375,0.9907833337783812,0.2563514411449432,0.2431546151638031,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918780023232,-528.63037109375,293.0604248046875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845589131116867,0.8308805823326111,0.8308805823326111,1.0,1.0,-0.8412517309188843,0.3310232758522033,0.5102284550666809,0.2032849043607711,0.0,0.0,0.2626771032810211,24.34971046447754,25.0,-0.1522443890571594,-5981.39208984375,68.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318054676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288957357406,0.1850332617759704,-4.362401796242921e-06,0.0,0.0001353148254565,0.0,0.0,7.546671390533447,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223846286535263,-922.4796142578124,304.14776611328125,0.6259653568267822,0.0645537376403808,0.0586183741688728,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110623151063919,-1933.552001953125,304.1383361816406,0.8688137531280518,0.1759419739246368,0.1229555904865264,293.1596069335937,297.1499938964844,293.1499938964844,0.1779586672782898,-3827.411865234375,304.1507568359375,0.9907833337783812,0.2563514411449432,0.2431546151638031,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918780023232,-528.63037109375,293.0604248046875,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845589131116867,0.8308805823326111,0.8308805823326111,1.0,1.0,-0.8412517309188843,0.3310232758522033,0.5102284550666809,0.2032849043607711,0.0,0.0,0.2626771032810211,24.34971046447754,25.0,-0.1522443890571594,-5981.39208984375,68.63539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333318054676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288957357406,0.1850332617759704,-4.362401796242921e-06,0.0,0.0001353148254565,0.0,0.0,7.546671390533447,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009317070245,-930.8399047851562,304.1478271484375,0.6278202533721924,0.0651363730430603,0.0591483637690544,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130007058382034,-1966.9058837890625,304.1382751464844,0.8739564418792725,0.1789715886116027,0.1250750869512558,293.15936279296875,297.1499938964844,293.1499938964844,0.1777974367141723,-3824.645751953125,304.1507873535156,0.9907075762748718,0.2561597824096679,0.2429744154214859,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587125577032,-516.0379638671875,293.0146484375,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786324262619,0.830935001373291,0.830935001373291,1.0,1.0,-0.8442109823226929,0.3327775597572326,0.5114334225654602,0.2028374671936035,0.0,0.0,0.2643793225288391,24.34500312805176,25.0,-0.3548697233200073,-6008.93896484375,69.10904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217143297195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349510192871,0.1862393021583557,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603146076202393,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228009317070245,-930.8399047851562,304.1478271484375,0.6278202533721924,0.0651363730430603,0.0591483637690544,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130007058382034,-1966.9058837890625,304.1382751464844,0.8739564418792725,0.1789715886116027,0.1250750869512558,293.15936279296875,297.1499938964844,293.1499938964844,0.1777974367141723,-3824.645751953125,304.1507873535156,0.9907075762748718,0.2561597824096679,0.2429744154214859,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587125577032,-516.0379638671875,293.0146484375,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848786324262619,0.830935001373291,0.830935001373291,1.0,1.0,-0.8442109823226929,0.3327775597572326,0.5114334225654602,0.2028374671936035,0.0,0.0,0.2643793225288391,24.34500312805176,25.0,-0.3548697233200073,-6008.93896484375,69.10904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217143297195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349510192871,0.1862393021583557,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603146076202393,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231994502246379,-938.7550048828124,304.1478881835937,0.6294980645179749,0.0656826198101043,0.0596480853855609,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153628230094909,-1999.893798828125,304.13824462890625,0.8789178133010864,0.1819575279951095,0.1271667182445526,293.1591796875,297.1499938964844,293.1499938964844,0.1776372641324997,-3821.906494140625,304.1507873535156,0.990538775920868,0.2559602260589599,0.2427882850170135,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254099758341,-503.4012145996094,292.9683532714844,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851985305547714,0.8309776782989502,0.8309776782989502,1.0,1.0,-0.8470963835716248,0.3346224427223205,0.5124739408493042,0.2020677626132965,0.0,0.0,0.2661890387535095,24.34455299377441,25.0,-0.870867908000946,-6038.3994140625,69.57926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288936376571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875125765800476,0.1875169426202774,-4.367554083728464e-06,0.0,0.0001367327058687,0.0,0.0,7.663025379180908,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231994502246379,-938.7550048828124,304.1478881835937,0.6294980645179749,0.0656826198101043,0.0596480853855609,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153628230094909,-1999.893798828125,304.13824462890625,0.8789178133010864,0.1819575279951095,0.1271667182445526,293.1591796875,297.1499938964844,293.1499938964844,0.1776372641324997,-3821.906494140625,304.1507873535156,0.990538775920868,0.2559602260589599,0.2427882850170135,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254099758341,-503.4012145996094,292.9683532714844,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851985305547714,0.8309776782989502,0.8309776782989502,1.0,1.0,-0.8470963835716248,0.3346224427223205,0.5124739408493042,0.2020677626132965,0.0,0.0,0.2661890387535095,24.34455299377441,25.0,-0.870867908000946,-6038.3994140625,69.57926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288936376571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875125765800476,0.1875169426202774,-4.367554083728464e-06,0.0,0.0001367327058687,0.0,0.0,7.663025379180908,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235732700675725,-946.1068725585938,304.1479797363281,0.6309629678726196,0.0661828070878982,0.0601096525788307,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176993399858474,-2032.381103515625,304.1382751464844,0.8836460709571838,0.1848849356174469,0.1292210668325424,293.1590881347656,297.1499938964844,293.1499938964844,0.1774752885103225,-3819.14404296875,304.1507873535156,0.9902530312538148,0.255747526884079,0.2425917983055114,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919433647766,-490.7102355957031,292.9213562011719,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163723230362,0.8310202956199646,0.8310202956199646,1.0,1.0,-0.8498824834823608,0.3365815877914428,0.513300895690918,0.2008848041296005,0.0,0.0,0.2681709825992584,24.34872817993164,25.0,-1.5258769989013672,-6070.498046875,70.04229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551315307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092028141021,0.1889135837554931,-4.370397618913557e-06,0.0,0.0001374697312712,0.0,0.0,7.728575706481934,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235732700675725,-946.1068725585938,304.1479797363281,0.6309629678726196,0.0661828070878982,0.0601096525788307,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176993399858474,-2032.381103515625,304.1382751464844,0.8836460709571838,0.1848849356174469,0.1292210668325424,293.1590881347656,297.1499938964844,293.1499938964844,0.1774752885103225,-3819.14404296875,304.1507873535156,0.9902530312538148,0.255747526884079,0.2425917983055114,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919433647766,-490.7102355957031,292.9213562011719,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163723230362,0.8310202956199646,0.8310202956199646,1.0,1.0,-0.8498824834823608,0.3365815877914428,0.513300895690918,0.2008848041296005,0.0,0.0,0.2681709825992584,24.34872817993164,25.0,-1.5258769989013672,-6070.498046875,70.04229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551315307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092028141021,0.1889135837554931,-4.370397618913557e-06,0.0,0.0001374697312712,0.0,0.0,7.728575706481934,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237463675439357,-949.4879760742188,304.14801025390625,0.6315951943397522,0.0664097592234611,0.0603209473192691,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.571350634098053,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188510358333587,-2048.341552734375,304.1383056640625,0.8859003186225891,0.1863183081150055,0.1302284002304077,293.1590881347656,297.1499938964844,293.1499938964844,0.1773907840251922,-3817.70361328125,304.1507873535156,0.9900574684143066,0.2556332647800445,0.2424870729446411,293.2861633300781,297.1499938964844,293.1499938964844,0.0012751034228131,-484.3264465332031,292.8975524902344,0.571350634098053,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856735348701477,0.8310416340827942,0.8310416340827942,1.0,1.0,-0.8512221574783325,0.3375989198684692,0.5136232376098633,0.2001291066408157,0.0,0.0,0.2692481875419616,24.353002548217773,25.0,-1.7459605932235718,-6087.744140625,70.2690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.13582843542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896719634532928,0.1896763443946838,-4.371946943138028e-06,0.0,0.0001378485903842,0.0,0.0,7.76443338394165,0.0,0.0,0.0,0.2848847806453705,4.0,0.0,1.0
