time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.023909768089652,-952.666015625,304.1480712890625,0.632163405418396,0.0666217505931854,0.0605192817747592,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199903041124343,-2064.095703125,304.13836669921875,0.8880836367607117,0.18773153424263,0.1312223672866821,293.1590881347656,297.1499938964844,293.1499938964844,0.1773020774126052,-3816.189697265625,304.1508178710937,0.9898290038108826,0.2555134296417236,0.2423774898052215,293.2860717773437,297.1499938964844,293.1499938964844,0.0012581227347254,-477.8890075683594,292.87359619140625,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858292073011398,0.8310530185699463,0.8310530185699463,1.0,1.0,-0.8525252938270569,0.3386345505714416,0.5138907432556152,0.1992775052785873,0.0,0.0,0.2703711688518524,24.35862922668457,25.0,-1.8461648225784304,-6105.65966796875,70.49230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362091600894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904734075069427,0.1904777735471725,-4.3735813051171135e-06,0.0,0.0001382349728373,0.0,0.0,7.802169322967529,0.0,0.0,0.0,0.2850345373153686,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242036413401365,-958.3469848632812,304.1482238769531,0.6330963969230652,0.0669968575239181,0.0608732439577579,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.122221753001213,-2094.851318359375,304.1385192871094,0.8922183513641357,0.1904849261045456,0.1331623345613479,293.15924072265625,297.1499938964844,293.1499938964844,0.1771081089973449,-3812.871337890625,304.15087890625,0.9892701506614684,0.2552541196346283,0.2421410679817199,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238834751769,-464.9060974121094,292.8252868652344,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310757875442505,0.8310757875442505,1.0,1.0,-0.8550048470497131,0.3407447338104248,0.5142601132392883,0.1973077952861786,0.0,0.0,0.2727408409118652,24.374164581298828,25.0,-1.8070974349975584,-6143.18212890625,70.92558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369974911212921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921830028295517,0.1921873688697815,-4.377109235065291e-06,0.0,0.0001390350371366,0.0,0.0,7.882909297943115,0.0,0.0,0.0,0.2853553593158722,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242036413401365,-958.3469848632812,304.1482238769531,0.6330963969230652,0.0669968575239181,0.0608732439577579,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710020661354065,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.122221753001213,-2094.851318359375,304.1385192871094,0.8922183513641357,0.1904849261045456,0.1331623345613479,293.15924072265625,297.1499938964844,293.1499938964844,0.1771081089973449,-3812.871337890625,304.15087890625,0.9892701506614684,0.2552541196346283,0.2421410679817199,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238834751769,-464.9060974121094,292.8252868652344,0.5710020661354065,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310757875442505,0.8310757875442505,1.0,1.0,-0.8550048470497131,0.3407447338104248,0.5142601132392883,0.1973077952861786,0.0,0.0,0.2727408409118652,24.374164581298828,25.0,-1.8070974349975584,-6143.18212890625,70.92558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369974911212921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921830028295517,0.1921873688697815,-4.377109235065291e-06,0.0,0.0001390350371366,0.0,0.0,7.882909297943115,0.0,0.0,0.0,0.2853553593158722,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244496911764144,-963.06787109375,304.1484069824219,0.6337612867355347,0.0673050731420517,0.0611673966050148,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243757978081703,-2124.411376953125,304.1387634277344,0.8960369229316711,0.1931294202804565,0.135028138756752,293.1595153808594,297.1499938964844,293.1499938964844,0.1768863201141357,-3809.063232421875,304.15093994140625,0.9885852932929992,0.2549660801887512,0.2418785095214843,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890905443578,-451.7067565917969,292.77642822265625,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.186429351568222,0.8310985565185547,0.8310985565185547,1.0,1.0,-0.857295572757721,0.342856764793396,0.514438807964325,0.1950796544551849,0.0,0.0,0.2752349972724914,24.39537239074707,25.0,-1.3887360095977783,-6182.29248046875,71.3376235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378268748521804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131187438964,0.1940174996852874,-4.380954123917036e-06,0.0,0.0001398767490172,0.0,0.0,7.969719409942627,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244496911764144,-963.06787109375,304.1484069824219,0.6337612867355347,0.0673050731420517,0.0611673966050148,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243757978081703,-2124.411376953125,304.1387634277344,0.8960369229316711,0.1931294202804565,0.135028138756752,293.1595153808594,297.1499938964844,293.1499938964844,0.1768863201141357,-3809.063232421875,304.15093994140625,0.9885852932929992,0.2549660801887512,0.2418785095214843,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890905443578,-451.7067565917969,292.77642822265625,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.186429351568222,0.8310985565185547,0.8310985565185547,1.0,1.0,-0.857295572757721,0.342856764793396,0.514438807964325,0.1950796544551849,0.0,0.0,0.2752349972724914,24.39537239074707,25.0,-1.3887360095977783,-6182.29248046875,71.3376235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378268748521804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131187438964,0.1940174996852874,-4.380954123917036e-06,0.0,0.0001398767490172,0.0,0.0,7.969719409942627,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246496461331844,-966.8767700195312,304.1485900878906,0.6341974139213562,0.0675533264875412,0.0614058785140514,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264494508504867,-2152.748779296875,304.1390380859375,0.8995799422264099,0.195671409368515,0.1368206292390823,293.1598815917969,297.1499938964844,293.1499938964844,0.1766337007284164,-3804.710693359375,304.15106201171875,0.9878056049346924,0.2546514570713043,0.2415903061628341,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536941165104,-438.26898193359375,292.7272033691406,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8594028353691101,0.3449188470840454,0.5144840478897095,0.1927245706319809,0.0,0.0,0.2777698934078216,24.42082595825196,25.0,-0.733519971370697,-6221.93115234375,71.72688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386984139680862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081143140792,0.1959124952554702,-4.385025931696873e-06,0.0,0.0001407612580806,0.0,0.0,8.060050010681152,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246496461331844,-966.8767700195312,304.1485900878906,0.6341974139213562,0.0675533264875412,0.0614058785140514,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264494508504867,-2152.748779296875,304.1390380859375,0.8995799422264099,0.195671409368515,0.1368206292390823,293.1598815917969,297.1499938964844,293.1499938964844,0.1766337007284164,-3804.710693359375,304.15106201171875,0.9878056049346924,0.2546514570713043,0.2415903061628341,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536941165104,-438.26898193359375,292.7272033691406,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311043381690979,0.8311043381690979,1.0,1.0,-0.8594028353691101,0.3449188470840454,0.5144840478897095,0.1927245706319809,0.0,0.0,0.2777698934078216,24.42082595825196,25.0,-0.733519971370697,-6221.93115234375,71.72688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386984139680862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081143140792,0.1959124952554702,-4.385025931696873e-06,0.0,0.0001407612580806,0.0,0.0,8.060050010681152,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248116441071033,-969.9420166015624,304.1488037109375,0.6344707012176514,0.0677550211548805,0.061599463224411,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284503191709518,-2179.984619140625,304.1393737792969,0.9029142260551452,0.1981215626001358,0.1385478675365448,293.1602783203125,297.1499938964844,293.1499938964844,0.1763545870780944,-3799.891357421875,304.1511535644531,0.986975371837616,0.2543165385723114,0.2412814795970916,293.2875366210937,297.1499938964844,293.1499938964844,0.001117710606195,-424.6000061035156,292.6776428222656,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869805604219436,0.8311101198196411,0.8311101198196411,1.0,1.0,-0.8613539338111877,0.346889466047287,0.5144644379615784,0.1903846114873886,0.0,0.0,0.2802771329879761,24.44844436645508,25.0,-0.0448040254414081,-6261.2392578125,72.09456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978180110454559,-4.38920505985152e-06,0.0,0.0001416832237737,0.0,0.0,8.15132999420166,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248116441071033,-969.9420166015624,304.1488037109375,0.6344707012176514,0.0677550211548805,0.061599463224411,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698816776275635,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284503191709518,-2179.984619140625,304.1393737792969,0.9029142260551452,0.1981215626001358,0.1385478675365448,293.1602783203125,297.1499938964844,293.1499938964844,0.1763545870780944,-3799.891357421875,304.1511535644531,0.986975371837616,0.2543165385723114,0.2412814795970916,293.2875366210937,297.1499938964844,293.1499938964844,0.001117710606195,-424.6000061035156,292.6776428222656,0.5698816776275635,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869805604219436,0.8311101198196411,0.8311101198196411,1.0,1.0,-0.8613539338111877,0.346889466047287,0.5144644379615784,0.1903846114873886,0.0,0.0,0.2802771329879761,24.44844436645508,25.0,-0.0448040254414081,-6261.2392578125,72.09456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978180110454559,-4.38920505985152e-06,0.0,0.0001416832237737,0.0,0.0,8.15132999420166,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248808208853006,-971.2443237304688,304.1488952636719,0.6345643401145935,0.0678421929478645,0.0616825371980667,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294220685958862,-2193.174560546875,304.1395263671875,0.9045341610908508,0.1993104070425033,0.1393861770629882,293.1604919433594,297.1499938964844,293.1499938964844,0.1762065589427948,-3797.33251953125,304.1512145996094,0.986553430557251,0.2541435956954956,0.2411210685968399,293.2879638671875,297.1499938964844,293.1499938964844,0.0010995379416272,-417.6938781738281,292.6527709960937,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.18710957467556,0.8311130404472351,0.8311130404472351,1.0,1.0,-0.8622753620147705,0.34782674908638,0.5144485831260681,0.1892606914043426,0.0,0.0,0.2815005183219909,24.462575912475582,25.0,0.2908939123153686,-6280.537109375,72.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.1400728374719619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987550854682922,0.1987594813108444,-4.391301899886457e-06,0.0,0.0001421561173629,0.0,0.0,8.196598052978516,0.0,0.0,0.0,0.2866087555885315,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249445624649524,-972.4405517578124,304.14898681640625,0.6346433758735657,0.0679235607385635,0.061759453266859,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694912075996399,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.130375325679779,-2206.08984375,304.13970947265625,0.906148374080658,0.2004755735397339,0.140208214521408,293.16070556640625,297.1499938964844,293.1499938964844,0.1760544925928115,-3794.702880859375,304.1512756347656,0.9861345887184144,0.2539688348770141,0.2409583330154419,293.2884216308594,297.1499938964844,293.1499938964844,0.0010812416439875,-410.7391662597656,292.6278381347656,0.5694912075996399,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872351765632629,0.8311091065406799,0.8311091065406799,1.0,1.0,-0.8631668090820312,0.3487260043621063,0.5144407749176025,0.1881893277168274,0.0,0.0,0.282693862915039,24.476667404174805,25.0,0.621665358543396,-6299.4873046875,72.44114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1405439376831054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996810585260391,0.1996854543685913,-4.393383733258816e-06,0.0,0.0001426342350896,0.0,0.0,8.241229057312012,0.0,0.0,0.0,0.2867880165576935,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250619482249021,-974.634033203125,304.14910888671875,0.6347907781600952,0.0680773854255676,0.0619023293256759,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359639167786,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245150804519,-2231.076416015625,304.1400451660156,0.909354031085968,0.2027320712804794,0.141802117228508,293.1611022949219,297.1499938964844,293.1499938964844,0.1757425367832183,-3789.304931640625,304.1513671875,0.9853236675262452,0.2536185979843139,0.2406302988529205,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443879291415,-396.7261047363281,292.5779113769531,0.5691359639167786,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874767541885376,0.8311011791229248,0.8311011791229248,1.0,1.0,-0.8648720979690552,0.3503968417644501,0.5144752860069275,0.1862591952085495,0.0,0.0,0.2849656641483307,24.504323959350582,25.0,1.2710496187210083,-6336.07373046875,72.76981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414935290813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014660984277725,0.2014704942703247,-4.397455995786004e-06,0.0,0.0001435979356756,0.0,0.0,8.327576637268066,0.0,0.0,0.0,0.2871354520320892,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250619482249021,-974.634033203125,304.14910888671875,0.6347907781600952,0.0680773854255676,0.0619023293256759,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691359639167786,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245150804519,-2231.076416015625,304.1400451660156,0.909354031085968,0.2027320712804794,0.141802117228508,293.1611022949219,297.1499938964844,293.1499938964844,0.1757425367832183,-3789.304931640625,304.1513671875,0.9853236675262452,0.2536185979843139,0.2406302988529205,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443879291415,-396.7261047363281,292.5779113769531,0.5691359639167786,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874767541885376,0.8311011791229248,0.8311011791229248,1.0,1.0,-0.8648720979690552,0.3503968417644501,0.5144752860069275,0.1862591952085495,0.0,0.0,0.2849656641483307,24.504323959350582,25.0,1.2710496187210083,-6336.07373046875,72.76981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414935290813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014660984277725,0.2014704942703247,-4.397455995786004e-06,0.0,0.0001435979356756,0.0,0.0,8.327576637268066,0.0,0.0,0.0,0.2871354520320892,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251755267381668,-976.7462158203124,304.14923095703125,0.6349753141403198,0.0682326406240463,0.0620421320199966,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.133986622095108,-2254.803466796875,304.1404113769531,0.9125096797943116,0.2048795372247696,0.1433200985193252,293.1614074707031,297.1499938964844,293.1499938964844,0.1754276901483535,-3783.85498046875,304.15142822265625,0.984577775001526,0.2532761991024017,0.2403066605329513,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072711156681,-382.6085205078125,292.52801513671875,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.187705248594284,0.8310932517051697,0.8310932517051697,1.0,1.0,-0.8664857745170593,0.3518726825714111,0.5146130919456482,0.1846915781497955,0.0,0.0,0.2870346009731293,24.530424118041992,25.0,1.742161750793457,-6370.00439453125,73.08161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424383968114853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031177282333374,0.2031221240758896,-4.401305432111258e-06,0.0,0.0001445568632334,0.0,0.0,8.407862663269043,0.0,0.0,0.0,0.2874593734741211,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251755267381668,-976.7462158203124,304.14923095703125,0.6349753141403198,0.0682326406240463,0.0620421320199966,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688348412513733,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.133986622095108,-2254.803466796875,304.1404113769531,0.9125096797943116,0.2048795372247696,0.1433200985193252,293.1614074707031,297.1499938964844,293.1499938964844,0.1754276901483535,-3783.85498046875,304.15142822265625,0.984577775001526,0.2532761991024017,0.2403066605329513,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072711156681,-382.6085205078125,292.52801513671875,0.5688348412513733,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.187705248594284,0.8310932517051697,0.8310932517051697,1.0,1.0,-0.8664857745170593,0.3518726825714111,0.5146130919456482,0.1846915781497955,0.0,0.0,0.2870346009731293,24.530424118041992,25.0,1.742161750793457,-6370.00439453125,73.08161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424383968114853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031177282333374,0.2031221240758896,-4.401305432111258e-06,0.0,0.0001445568632334,0.0,0.0,8.407862663269043,0.0,0.0,0.0,0.2874593734741211,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252990145236253,-979.0397338867188,304.1492614746094,0.6352481245994568,0.0684056058526039,0.0621939674019813,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685905814170837,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356651186943054,-2277.333740234375,304.14080810546875,0.9156009554862976,0.2069175094366073,0.1447626501321792,293.1615600585937,297.1499938964844,293.1499938964844,0.1751243770122528,-3778.609619140625,304.1514587402344,0.9839138388633728,0.2529526054859161,0.2399976849555969,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701155358925,-368.476806640625,292.4780578613281,0.5685905814170837,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879223734140396,0.8310840725898743,0.8310840725898743,1.0,1.0,-0.868038535118103,0.3531835675239563,0.5148549675941467,0.1834535151720047,0.0,0.0,0.2889199554920196,24.55400848388672,25.0,1.9297312498092647,-6402.283203125,73.3802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433578580617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046330720186233,0.2046374678611755,-4.404873379826313e-06,0.0,0.0001454900047974,0.0,0.0,8.481800079345703,0.0,0.0,0.0,0.2877582311630249,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252990145236253,-979.0397338867188,304.1492614746094,0.6352481245994568,0.0684056058526039,0.0621939674019813,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685905814170837,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356651186943054,-2277.333740234375,304.14080810546875,0.9156009554862976,0.2069175094366073,0.1447626501321792,293.1615600585937,297.1499938964844,293.1499938964844,0.1751243770122528,-3778.609619140625,304.1514587402344,0.9839138388633728,0.2529526054859161,0.2399976849555969,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701155358925,-368.476806640625,292.4780578613281,0.5685905814170837,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879223734140396,0.8310840725898743,0.8310840725898743,1.0,1.0,-0.868038535118103,0.3531835675239563,0.5148549675941467,0.1834535151720047,0.0,0.0,0.2889199554920196,24.55400848388672,25.0,1.9297312498092647,-6402.283203125,73.3802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1433578580617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046330720186233,0.2046374678611755,-4.404873379826313e-06,0.0,0.0001454900047974,0.0,0.0,8.481800079345703,0.0,0.0,0.0,0.2877582311630249,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254393275827169,-981.6356201171876,304.1492919921875,0.6356309652328491,0.068604327738285,0.062367595732212,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468918561935,-2298.493896484375,304.1412353515625,0.91858172416687,0.2088365703821182,0.1461234539747238,293.1615905761719,297.1499938964844,293.1499938964844,0.1748338490724563,-3773.58056640625,304.1514587402344,0.9833300709724426,0.2526553869247436,0.2397119104862213,293.2919616699219,297.1499938964844,293.1499938964844,0.000932932307478,-354.3294982910156,292.4285583496094,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881294399499893,0.8310748934745789,0.8310748934745789,1.0,1.0,-0.8695453405380249,0.3543760180473327,0.5151693224906921,0.1824494302272796,0.0,0.0,0.2905439734458923,24.574880599975582,25.0,2.643497943878174,-6434.89208984375,73.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442417204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059798538684845,0.2059842646121978,-4.408129825606011e-06,0.0,0.0001463870139559,0.0,0.0,8.547840118408203,0.0,0.0,0.0,0.2880256474018097,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254393275827169,-981.6356201171876,304.1492919921875,0.6356309652328491,0.068604327738285,0.062367595732212,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392276763916,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468918561935,-2298.493896484375,304.1412353515625,0.91858172416687,0.2088365703821182,0.1461234539747238,293.1615905761719,297.1499938964844,293.1499938964844,0.1748338490724563,-3773.58056640625,304.1514587402344,0.9833300709724426,0.2526553869247436,0.2397119104862213,293.2919616699219,297.1499938964844,293.1499938964844,0.000932932307478,-354.3294982910156,292.4285583496094,0.568392276763916,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881294399499893,0.8310748934745789,0.8310748934745789,1.0,1.0,-0.8695453405380249,0.3543760180473327,0.5151693224906921,0.1824494302272796,0.0,0.0,0.2905439734458923,24.574880599975582,25.0,2.643497943878174,-6434.89208984375,73.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442417204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059798538684845,0.2059842646121978,-4.408129825606011e-06,0.0,0.0001463870139559,0.0,0.0,8.547840118408203,0.0,0.0,0.0,0.2880256474018097,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255167242139577,-983.0632934570312,304.1492614746094,0.6358662247657776,0.0687141194939613,0.0624636076390743,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568309485912323,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379984468221664,-2308.522216796875,304.1414489746094,0.9200199842453004,0.2097488492727279,0.1467708200216293,293.1615295410156,297.1499938964844,293.1499938964844,0.1746948659420013,-3771.17236328125,304.1514587402344,0.9830695390701294,0.2525180578231811,0.2395793199539184,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143588249571,-347.2611083984375,292.4040222167969,0.568309485912323,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.13836669921875,1.0,0.1882294267416,0.8310703039169312,0.8310703039169312,1.0,1.0,-0.8702818155288696,0.3549286127090454,0.5153532028198242,0.1820339262485504,0.0,0.0,0.2912246882915497,24.584402084350582,25.0,2.8293874263763428,-6450.24365234375,73.80760192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1446677446365356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065558135509491,0.2065602242946624,-4.40957592218183e-06,0.0,0.0001468193659093,0.0,0.0,8.576231956481934,0.0,0.0,0.0,0.2881412208080292,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255996696650981,-984.5936889648438,304.1492614746094,0.6361296772956848,0.0688307359814643,0.0625656619668006,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682368278503418,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387275606393814,-2318.23974609375,304.1416931152344,0.9214236736297609,0.2106313407421112,0.1473972201347351,293.1614685058594,297.1499938964844,293.1499938964844,0.1745637208223343,-3768.903564453125,304.15142822265625,0.9828293919563292,0.2523883283138275,0.2394537031650543,293.2925720214844,297.1499938964844,293.1499938964844,0.0008957966929301,-340.198974609375,292.3794250488281,0.5682368278503418,0.050000000745058,0.2282544672489166,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883273124694824,0.8310667276382446,0.8310667276382446,1.0,1.0,-0.8710083365440369,0.3554538190364837,0.5155545473098755,0.1816738843917846,0.0,0.0,0.2918469905853271,24.5933780670166,25.0,2.6926748752593994,-6464.7763671875,73.94508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1450810432434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207076147198677,0.2070805579423904,-4.410886958794436e-06,0.0,0.0001472388103138,0.0,0.0,8.60191535949707,0.0,0.0,0.0,0.2882460057735443,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257863104343414,-988.0409545898438,304.1492004394531,0.636754035949707,0.0690930783748626,0.062791422009468,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401259154081344,-2336.849853515625,304.1421203613281,0.9241350293159484,0.2123143225908279,0.1485905647277832,293.1611633300781,297.1499938964844,293.1499938964844,0.1743315458297729,-3764.90283203125,304.1513366699219,0.9824150800704956,0.2521558105945587,0.2392254173755645,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587972843088,-326.13140869140625,292.32989501953125,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885175555944442,0.8310596346855164,0.8310596346855164,1.0,1.0,-0.8724421858787537,0.3564295470714569,0.5160126686096191,0.1811154335737228,0.0,0.0,0.2930128872394562,24.609434127807617,25.0,1.755246877670288,-6492.49365234375,74.21446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458640545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272883176803,0.2080316990613937,-4.41321799371508e-06,0.0,0.0001480334613006,0.0,0.0,8.6488037109375,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257863104343414,-988.0409545898438,304.1492004394531,0.636754035949707,0.0690930783748626,0.062791422009468,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681236386299133,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401259154081344,-2336.849853515625,304.1421203613281,0.9241350293159484,0.2123143225908279,0.1485905647277832,293.1611633300781,297.1499938964844,293.1499938964844,0.1743315458297729,-3764.90283203125,304.1513366699219,0.9824150800704956,0.2521558105945587,0.2392254173755645,293.2930603027344,297.1499938964844,293.1499938964844,0.0008587972843088,-326.13140869140625,292.32989501953125,0.5681236386299133,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.4284362792969,291.1405944824219,1.0,0.1885175555944442,0.8310596346855164,0.8310596346855164,1.0,1.0,-0.8724421858787537,0.3564295470714569,0.5160126686096191,0.1811154335737228,0.0,0.0,0.2930128872394562,24.609434127807617,25.0,1.755246877670288,-6492.49365234375,74.21446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1458640545606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080272883176803,0.2080316990613937,-4.41321799371508e-06,0.0,0.0001480334613006,0.0,0.0,8.6488037109375,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260322038084268,-992.5881958007812,304.1490478515625,0.6376487016677856,0.0694391950964927,0.0630815327167511,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414689421653747,-2354.7041015625,304.1425170898437,0.9268049597740172,0.2139199823141098,0.1497224271297454,293.1606140136719,297.1499938964844,293.1499938964844,0.1741628795862198,-3762.033935546875,304.15118408203125,0.9821507930755616,0.251984179019928,0.2390476912260055,293.2932434082031,297.1499938964844,293.1499938964844,0.000822379195597,-312.3002319335937,292.2799072265625,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887029856443405,0.8310525417327881,0.8310525417327881,1.0,1.0,-0.8739371299743652,0.3573513627052307,0.5165857672691345,0.1807725876569748,0.0,0.0,0.2942343652248382,24.618955612182617,25.0,0.2301099151372909,-6520.90380859375,74.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465840488672256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089807391166687,0.2089851647615432,-4.415400780999335e-06,0.0,0.0001487641711719,0.0,0.0,8.695597648620605,0.0,0.0,0.0,0.2886258959770202,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260322038084268,-992.5881958007812,304.1490478515625,0.6376487016677856,0.0694391950964927,0.0630815327167511,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680825114250183,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414689421653747,-2354.7041015625,304.1425170898437,0.9268049597740172,0.2139199823141098,0.1497224271297454,293.1606140136719,297.1499938964844,293.1499938964844,0.1741628795862198,-3762.033935546875,304.15118408203125,0.9821507930755616,0.251984179019928,0.2390476912260055,293.2932434082031,297.1499938964844,293.1499938964844,0.000822379195597,-312.3002319335937,292.2799072265625,0.5680825114250183,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887029856443405,0.8310525417327881,0.8310525417327881,1.0,1.0,-0.8739371299743652,0.3573513627052307,0.5165857672691345,0.1807725876569748,0.0,0.0,0.2942343652248382,24.618955612182617,25.0,0.2301099151372909,-6520.90380859375,74.48530578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1465840488672256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089807391166687,0.2089851647615432,-4.415400780999335e-06,0.0,0.0001487641711719,0.0,0.0,8.695597648620605,0.0,0.0,0.0,0.2886258959770202,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.02634565718472,-998.3599243164062,304.1488342285156,0.6388522982597351,0.0698649585247039,0.0634472593665123,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427601128816604,-2371.842529296875,304.1428527832031,0.9294596314430236,0.2154496759176254,0.150803193449974,293.1598205566406,297.1499938964844,293.1499938964844,0.1740577518939972,-3760.27783203125,304.1509704589844,0.9820544719696044,0.2518780827522278,0.2389321327209472,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866221130825,-298.725830078125,292.230224609375,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888873726129531,0.8310444951057434,0.8310444951057434,1.0,1.0,-0.8755329251289368,0.3582463264465332,0.5172866582870483,0.180630475282669,0.0,0.0,0.2955637276172638,24.621566772460938,25.0,-0.3476530909538269,-6551.427734375,74.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472519934177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100302428007125,0.2100346535444259,-4.417741820361698e-06,0.0,0.0001494420575909,0.0,0.0,8.747077941894531,0.0,0.0,0.0,0.2888325750827789,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.02634565718472,-998.3599243164062,304.1488342285156,0.6388522982597351,0.0698649585247039,0.0634472593665123,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681156516075134,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427601128816604,-2371.842529296875,304.1428527832031,0.9294596314430236,0.2154496759176254,0.150803193449974,293.1598205566406,297.1499938964844,293.1499938964844,0.1740577518939972,-3760.27783203125,304.1509704589844,0.9820544719696044,0.2518780827522278,0.2389321327209472,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866221130825,-298.725830078125,292.230224609375,0.5681156516075134,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888873726129531,0.8310444951057434,0.8310444951057434,1.0,1.0,-0.8755329251289368,0.3582463264465332,0.5172866582870483,0.180630475282669,0.0,0.0,0.2955637276172638,24.621566772460938,25.0,-0.3476530909538269,-6551.427734375,74.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472519934177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100302428007125,0.2100346535444259,-4.417741820361698e-06,0.0,0.0001494420575909,0.0,0.0,8.747077941894531,0.0,0.0,0.0,0.2888325750827789,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267178025096654,-1004.9725952148438,304.14862060546875,0.6402753591537476,0.0703477039933204,0.0638687014579773,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934356689453,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439773589372635,-2387.960693359375,304.1431884765625,0.9320217967033386,0.2168856561183929,0.1518213599920272,293.1588439941406,297.1499938964844,293.1499938964844,0.1739992350339889,-3759.32177734375,304.1507263183594,0.982080340385437,0.2518278360366821,0.2388714253902435,293.292724609375,297.1499938964844,293.1499938964844,0.0007514079334214,-285.3548889160156,292.1815185546875,0.5681934356689453,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890722513198852,0.8310364484786987,0.8310364484786987,1.0,1.0,-0.8771845102310181,0.3591043055057525,0.5180802345275879,0.1806552559137344,0.0,0.0,0.2969065606594085,24.62091636657715,25.0,-0.2731881439685821,-6582.2158203125,75.0480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478828936815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111136764287948,0.2111181020736694,-4.420226559886942e-06,0.0,0.0001500823418609,0.0,0.0,8.800453186035156,0.0,0.0,0.0,0.2890474200248718,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267178025096654,-1004.9725952148438,304.14862060546875,0.6402753591537476,0.0703477039933204,0.0638687014579773,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934356689453,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439773589372635,-2387.960693359375,304.1431884765625,0.9320217967033386,0.2168856561183929,0.1518213599920272,293.1588439941406,297.1499938964844,293.1499938964844,0.1739992350339889,-3759.32177734375,304.1507263183594,0.982080340385437,0.2518278360366821,0.2388714253902435,293.292724609375,297.1499938964844,293.1499938964844,0.0007514079334214,-285.3548889160156,292.1815185546875,0.5681934356689453,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890722513198852,0.8310364484786987,0.8310364484786987,1.0,1.0,-0.8771845102310181,0.3591043055057525,0.5180802345275879,0.1806552559137344,0.0,0.0,0.2969065606594085,24.62091636657715,25.0,-0.2731881439685821,-6582.2158203125,75.0480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478828936815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111136764287948,0.2111181020736694,-4.420226559886942e-06,0.0,0.0001500823418609,0.0,0.0,8.800453186035156,0.0,0.0,0.0,0.2890474200248718,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.026921909302473,-1008.5586547851562,304.14849853515625,0.6410480737686157,0.070605918765068,0.0640956759452819,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682417750358582,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445553600788116,-2395.601318359375,304.14337158203125,0.9332478046417236,0.2175639867782592,0.1523034572601318,293.1583251953125,297.1499938964844,293.1499938964844,0.1739868372678756,-3759.13427734375,304.150634765625,0.9821268916130066,0.2518210411071777,0.2388591021299362,293.2924499511719,297.1499938964844,293.1499938964844,0.000733973167371,-278.73504638671875,292.15740966796875,0.5682417750358582,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891649812459945,0.831032395362854,0.831032395362854,1.0,1.0,-0.8780186772346497,0.3595170378684997,0.5185016393661499,0.1807198077440261,0.0,0.0,0.2975866198539734,24.62021255493164,25.0,-0.4539248645305633,-6596.1845703125,75.19132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481868028640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116598337888717,0.2116642594337463,-4.421489848027704e-06,0.0,0.0001503907551523,0.0,0.0,8.827418327331543,0.0,0.0,0.0,0.2891561985015869,4.0,0.0,1.0
