time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271055307239294,-1012.2931518554688,304.1484375,0.6418519616127014,0.0708730295300483,0.0643311813473701,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682937502861023,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451166272163391,-2403.017822265625,304.1435546875,0.9344329833984376,0.2182163000106811,0.1527675837278366,293.1577453613281,297.1499938964844,293.1499938964844,0.1739885360002517,-3759.196533203125,304.1505126953125,0.982190191745758,0.251824676990509,0.2388569712638855,293.2921142578125,297.1499938964844,293.1499938964844,0.0007166017312556,-272.142333984375,292.1331787109375,0.5682937502861023,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.189257875084877,0.8310261368751526,0.8310261368751526,1.0,1.0,-0.8788535594940186,0.3599185049533844,0.5189350843429565,0.1808134019374847,0.0,0.0,0.2983194291591644,24.619531631469727,25.0,-1.093316674232483,-6609.4150390625,75.3349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484822779893875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122303694486618,0.2122347801923751,-4.422777692525415e-06,0.0,0.0001506906410213,0.0,0.0,8.855554580688477,0.0,0.0,0.0,0.2892696857452392,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274493284523487,-1020.1957397460938,304.1483764648437,0.6435392498970032,0.0714312270283699,0.0648247376084327,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036016464233,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461836993694305,-2417.10595703125,304.1439208984375,0.9366679191589355,0.2194395512342453,0.1536397188901901,293.1566162109375,297.1499938964844,293.1499938964844,0.1740292310714721,-3759.976806640625,304.1502685546875,0.9823580384254456,0.2518611252307892,0.2388810962438583,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823058938607,-259.133056640625,292.0844421386719,0.5684036016464233,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439309835434,0.831013560295105,0.831013560295105,1.0,1.0,-0.8805169463157654,0.3606893122196197,0.519827663898468,0.1810732781887054,0.0,0.0,0.3000204265117645,24.61866569519043,25.0,-1.9279705286026,-6636.85693359375,75.62240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.149048313498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496586561203,0.2135540843009948,-4.425645784067456e-06,0.0,0.0001512650778749,0.0,0.0,8.920513153076172,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274493284523487,-1020.1957397460938,304.1483764648437,0.6435392498970032,0.0714312270283699,0.0648247376084327,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036016464233,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461836993694305,-2417.10595703125,304.1439208984375,0.9366679191589355,0.2194395512342453,0.1536397188901901,293.1566162109375,297.1499938964844,293.1499938964844,0.1740292310714721,-3759.976806640625,304.1502685546875,0.9823580384254456,0.2518611252307892,0.2388810962438583,293.2914123535156,297.1499938964844,293.1499938964844,0.0006823058938607,-259.133056640625,292.0844421386719,0.5684036016464233,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894439309835434,0.831013560295105,0.831013560295105,1.0,1.0,-0.8805169463157654,0.3606893122196197,0.519827663898468,0.1810732781887054,0.0,0.0,0.3000204265117645,24.61866569519043,25.0,-1.9279705286026,-6636.85693359375,75.62240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.149048313498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496586561203,0.2135540843009948,-4.425645784067456e-06,0.0,0.0001512650778749,0.0,0.0,8.920513153076172,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276544652879238,-1025.1229248046875,304.1483764648437,0.6445977091789246,0.0717806071043014,0.0651344209909439,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684707760810852,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.1467768996953964,-2424.920166015625,304.1441650390625,0.9379130005836488,0.2201184928417205,0.1541246026754379,293.1559143066406,297.1499938964844,293.1499938964844,0.1740669459104538,-3760.66552734375,304.150146484375,0.9824813008308412,0.2519011199474334,0.238913208246231,293.2909240722656,297.1499938964844,293.1499938964844,0.0006619146442972,-251.3954620361328,292.0555725097656,0.5684707760810852,0.050000000745058,0.2282475531101226,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895555555820465,0.8310059905052185,0.8310059905052185,1.0,1.0,-0.8815062642097473,0.3611324429512024,0.5203738212585449,0.1812667548656463,0.0,0.0,0.3011176586151123,24.618650436401367,25.0,-1.6750760078430176,-6654.0859375,75.79451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1493765860795974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144347727298736,0.2144391983747482,-4.427619387570303e-06,0.0,0.0001515982439741,0.0,0.0,8.964272499084473,0.0,0.0,0.0,0.2897056937217712,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277957245707511,-1028.469482421875,304.1483459472656,0.6453185081481934,0.0720183476805687,0.0653454288840293,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685154795646667,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471538096666336,-2429.8779296875,304.1443176269531,0.9387062788009644,0.2205504179000854,0.1544334441423416,293.1554260253906,297.1499938964844,293.1499938964844,0.1740956157445907,-3761.181396484375,304.15008544921875,0.9825705885887146,0.2519340813159942,0.2389407306909561,293.29058837890625,297.1499938964844,293.1499938964844,0.0006483714678324,-246.25489807128903,292.0365600585937,0.5685154795646667,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896298974752426,0.8310009837150574,0.8310009837150574,1.0,1.0,-0.8821613192558289,0.3614207804203033,0.5207405090332031,0.1814077496528625,0.0,0.0,0.3018554151058197,24.61886215209961,25.0,-1.4292871952056885,-6665.43798828125,75.90897369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495930403470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150374352931976,0.2150418609380722,-4.428997272043489e-06,0.0,0.0001518179196864,0.0,0.0,8.994173049926758,0.0,0.0,0.0,0.2898259460926056,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281677395105361,-1037.0750732421875,304.1482849121094,0.6471720337867737,0.0726299211382865,0.0658890530467033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243176460266,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480275839567184,-2441.35107421875,304.1447448730469,0.9405438899993896,0.2215500175952911,0.1551493257284164,293.1542358398437,297.1499938964844,293.1499938964844,0.1741848289966583,-3762.764892578125,304.14990234375,0.9828162789344788,0.2520394325256347,0.2390318363904953,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147552048787,-233.4928131103516,291.9895324707031,0.5686243176460266,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898151040077209,0.8309881687164307,0.8309881687164307,1.0,1.0,-0.8837776780128479,0.3621188104152679,0.5216588973999023,0.1817900836467743,0.0,0.0,0.3037394285202026,24.620330810546875,25.0,-0.9640122056007384,-6693.5498046875,76.19336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501277536153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812700986862,0.2165856957435608,-4.432587047631387e-06,0.0,0.0001523605897091,0.0,0.0,9.071035385131836,0.0,0.0,0.0,0.2901360988616943,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281677395105361,-1037.0750732421875,304.1482849121094,0.6471720337867737,0.0726299211382865,0.0658890530467033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243176460266,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480275839567184,-2441.35107421875,304.1447448730469,0.9405438899993896,0.2215500175952911,0.1551493257284164,293.1542358398437,297.1499938964844,293.1499938964844,0.1741848289966583,-3762.764892578125,304.14990234375,0.9828162789344788,0.2520394325256347,0.2390318363904953,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147552048787,-233.4928131103516,291.9895324707031,0.5686243176460266,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898151040077209,0.8309881687164307,0.8309881687164307,1.0,1.0,-0.8837776780128479,0.3621188104152679,0.5216588973999023,0.1817900836467743,0.0,0.0,0.3037394285202026,24.620330810546875,25.0,-0.9640122056007384,-6693.5498046875,76.19336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501277536153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812700986862,0.2165856957435608,-4.432587047631387e-06,0.0,0.0001523605897091,0.0,0.0,9.071035385131836,0.0,0.0,0.0,0.2901360988616943,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728387534618,-1045.9468994140625,304.1481628417969,0.6490848064422607,0.073262058198452,0.0664519369602203,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264800071716,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488033980131149,-2451.505859375,304.14520263671875,0.9421833753585817,0.2224406599998474,0.1557895839214325,293.1530456542969,297.1499938964844,293.1499938964844,0.1742891073226928,-3764.58740234375,304.1497497558594,0.9830858111381532,0.2521733343601227,0.2391506731510162,293.2888488769531,297.1499938964844,293.1499938964844,0.0005814066971652,-220.8259735107422,291.9435119628906,0.5687264800071716,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989694356918,0.8309754133224487,0.8309754133224487,1.0,1.0,-0.8853600025177002,0.3627896904945373,0.5225703120231628,0.182196244597435,0.0,0.0,0.3055866360664367,24.62311553955078,25.0,0.271758109331131,-6723.6845703125,76.47455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181402444839477,0.2181446850299835,-4.436304607224884e-06,0.0,0.0001529043074697,0.0,0.0,9.149049758911133,0.0,0.0,0.0,0.2904514074325561,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728387534618,-1045.9468994140625,304.1481628417969,0.6490848064422607,0.073262058198452,0.0664519369602203,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687264800071716,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488033980131149,-2451.505859375,304.14520263671875,0.9421833753585817,0.2224406599998474,0.1557895839214325,293.1530456542969,297.1499938964844,293.1499938964844,0.1742891073226928,-3764.58740234375,304.1497497558594,0.9830858111381532,0.2521733343601227,0.2391506731510162,293.2888488769531,297.1499938964844,293.1499938964844,0.0005814066971652,-220.8259735107422,291.9435119628906,0.5687264800071716,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989694356918,0.8309754133224487,0.8309754133224487,1.0,1.0,-0.8853600025177002,0.3627896904945373,0.5225703120231628,0.182196244597435,0.0,0.0,0.3055866360664367,24.62311553955078,25.0,0.271758109331131,-6723.6845703125,76.47455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181402444839477,0.2181446850299835,-4.436304607224884e-06,0.0,0.0001529043074697,0.0,0.0,9.149049758911133,0.0,0.0,0.0,0.2904514074325561,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0289938151836395,-1049.8116455078125,304.1477355957031,0.6500595808029175,0.0735852420330047,0.0667398944497108,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687733888626099,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491494625806808,-2456.018798828125,304.1454467773437,0.9429239630699158,0.222842589020729,0.156079962849617,293.1524658203125,297.1499938964844,293.1499938964844,0.1743422746658325,-3765.50341796875,304.14971923828125,0.983226478099823,0.252250075340271,0.2392196953296661,293.2884216308594,297.1499938964844,293.1499938964844,0.0005647838115692,-214.5073089599609,291.9211120605469,0.5687733888626099,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.190090149641037,0.8309690356254578,0.8309690356254578,1.0,1.0,-0.8861349821090698,0.3631161153316498,0.5230188369750977,0.1824008524417877,0.0,0.0,0.3064168691635132,24.62508583068848,25.0,1.0696310997009275,-6738.87255859375,76.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367674589157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188680917024612,0.218872532248497,-4.438123596628429e-06,0.0,0.0001531816378701,0.0,0.0,9.185714721679688,0.0,0.0,0.0,0.2906002700328827,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295630618929862,-1055.2310791015625,304.14715576171875,0.6510463356971741,0.0739130452275276,0.0670323073863983,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688169002532959,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.149468719959259,-2460.173583984375,304.14569091796875,0.943609356880188,0.2232145071029663,0.1563496142625808,293.1518859863281,297.1499938964844,293.1499938964844,0.1743981391191482,-3766.461669921875,304.149658203125,0.9833694696426392,0.2523327767848968,0.239294558763504,293.2879638671875,297.1499938964844,293.1499938964844,0.0005487909656949,-208.20535278320312,291.8989562988281,0.5688169002532959,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901806890964508,0.8309603333473206,0.8309603333473206,1.0,1.0,-0.8868975639343262,0.3634369671344757,0.5234606266021729,0.1826027482748031,0.0,0.0,0.3071759939193725,24.62746238708496,25.0,1.5715429782867432,-6753.37841796875,76.75100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512146592140197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195373326539993,0.2195417732000351,-4.439840722625377e-06,0.0,0.0001534636539872,0.0,0.0,9.219557762145996,0.0,0.0,0.0,0.2907383143901825,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.030049642547965,-1064.1246337890625,304.14727783203125,0.6530356407165527,0.0745763704180717,0.067625343799591,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500376909971237,-2467.5673828125,304.14617919921875,0.944811999797821,0.223869651556015,0.1568271219730377,293.1507568359375,297.1499938964844,293.1499938964844,0.1745290011167526,-3768.714599609375,304.1495666503906,0.9836565256118774,0.2525144219398498,0.2394601106643676,293.287109375,297.1499938964844,293.1499938964844,0.0005253485869616,-195.56716918945312,291.8546447753906,0.5688902735710144,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309430480003357,0.8309430480003357,1.0,1.0,-0.8883780241012573,0.3640626072883606,0.5243154168128967,0.1829879879951477,0.0,0.0,0.3085920214653015,24.633663177490234,25.0,1.3897786140441897,-6780.11865234375,77.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1517800539731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207594364881515,0.2207638770341873,-4.442955741978949e-06,0.0,0.0001540374505566,0.0,0.0,9.281429290771484,0.0,0.0,0.0,0.2909910678863525,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.030049642547965,-1064.1246337890625,304.14727783203125,0.6530356407165527,0.0745763704180717,0.067625343799591,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688902735710144,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500376909971237,-2467.5673828125,304.14617919921875,0.944811999797821,0.223869651556015,0.1568271219730377,293.1507568359375,297.1499938964844,293.1499938964844,0.1745290011167526,-3768.714599609375,304.1495666503906,0.9836565256118774,0.2525144219398498,0.2394601106643676,293.287109375,297.1499938964844,293.1499938964844,0.0005253485869616,-195.56716918945312,291.8546447753906,0.5688902735710144,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309430480003357,0.8309430480003357,1.0,1.0,-0.8883780241012573,0.3640626072883606,0.5243154168128967,0.1829879879951477,0.0,0.0,0.3085920214653015,24.633663177490234,25.0,1.3897786140441897,-6780.11865234375,77.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1517800539731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207594364881515,0.2207638770341873,-4.442955741978949e-06,0.0,0.0001540374505566,0.0,0.0,9.281429290771484,0.0,0.0,0.0,0.2909910678863525,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306016784161329,-1073.606201171875,304.1472473144531,0.6550490260124207,0.0752520188689231,0.0682293325662612,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505275666713714,-2473.9306640625,304.1466369628906,0.9458153247833252,0.2244244515895843,0.157229483127594,293.149658203125,297.1499938964844,293.1499938964844,0.1746910214424133,-3771.521728515625,304.1494445800781,0.9839483499526978,0.2527170777320862,0.239645853638649,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087010213173,-182.8673553466797,291.8098449707031,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343383550644,0.830925703048706,0.830925703048706,1.0,1.0,-0.8898062705993652,0.3646756410598755,0.5251306295394897,0.1833359748125076,0.0,0.0,0.310017317533493,24.64103507995605,25.0,0.5606325268745422,-6805.9033203125,77.28409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523517072200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219592034816742,0.2219636440277099,-4.445884769666009e-06,0.0,0.0001546176208648,0.0,0.0,9.342045783996582,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306016784161329,-1073.606201171875,304.1472473144531,0.6550490260124207,0.0752520188689231,0.0682293325662612,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689492225646973,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505275666713714,-2473.9306640625,304.1466369628906,0.9458153247833252,0.2244244515895843,0.157229483127594,293.149658203125,297.1499938964844,293.1499938964844,0.1746910214424133,-3771.521728515625,304.1494445800781,0.9839483499526978,0.2527170777320862,0.239645853638649,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087010213173,-182.8673553466797,291.8098449707031,0.5689492225646973,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343383550644,0.830925703048706,0.830925703048706,1.0,1.0,-0.8898062705993652,0.3646756410598755,0.5251306295394897,0.1833359748125076,0.0,0.0,0.310017317533493,24.64103507995605,25.0,0.5606325268745422,-6805.9033203125,77.28409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523517072200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219592034816742,0.2219636440277099,-4.445884769666009e-06,0.0,0.0001546176208648,0.0,0.0,9.342045783996582,0.0,0.0,0.0,0.2912375032901764,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311689805239439,-1083.2938232421875,304.147216796875,0.6570980548858643,0.0759403705596923,0.0688445642590522,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690052509307861,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509642899036407,-2479.60546875,304.1470031738281,0.9467015862464904,0.2249208241701126,0.1575840413570404,293.14862060546875,297.1499938964844,293.1499938964844,0.1748765856027603,-3774.73974609375,304.1493225097656,0.9842575788497924,0.2529394924640655,0.2398504316806793,293.28533935546875,297.1499938964844,293.1499938964844,0.0004919909988529,-167.841064453125,291.76495361328125,0.5690052509307861,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059997320175,0.8309059143066406,0.8309059143066406,1.0,1.0,-0.8912133574485779,0.3652957677841186,0.5259175896644592,0.183637723326683,0.0,0.0,0.3114836513996124,24.6478214263916,25.0,-0.0050448710098862,-6832.23681640625,77.54328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529287546873092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231976687908172,0.2232021242380142,-4.448865638551069e-06,0.0,0.0001552032481413,0.0,0.0,9.404671669006348,0.0,0.0,0.0,0.2914913594722748,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311689805239439,-1083.2938232421875,304.147216796875,0.6570980548858643,0.0759403705596923,0.0688445642590522,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690052509307861,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509642899036407,-2479.60546875,304.1470031738281,0.9467015862464904,0.2249208241701126,0.1575840413570404,293.14862060546875,297.1499938964844,293.1499938964844,0.1748765856027603,-3774.73974609375,304.1493225097656,0.9842575788497924,0.2529394924640655,0.2398504316806793,293.28533935546875,297.1499938964844,293.1499938964844,0.0004919909988529,-167.841064453125,291.76495361328125,0.5690052509307861,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059997320175,0.8309059143066406,0.8309059143066406,1.0,1.0,-0.8912133574485779,0.3652957677841186,0.5259175896644592,0.183637723326683,0.0,0.0,0.3114836513996124,24.6478214263916,25.0,-0.0050448710098862,-6832.23681640625,77.54328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529287546873092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231976687908172,0.2232021242380142,-4.448865638551069e-06,0.0,0.0001552032481413,0.0,0.0,9.404671669006348,0.0,0.0,0.0,0.2914913594722748,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.031751949340105,-1093.1915283203125,304.1471862792969,0.6591923832893372,0.07664255797863,0.0694719403982162,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513699293136596,-2484.88330078125,304.1473388671875,0.9475297927856444,0.2253830879926681,0.1579113900661468,293.1476135253906,297.1499938964844,293.1499938964844,0.1750829815864563,-3778.318359375,304.1492004394531,0.9845924973487854,0.2531814277172088,0.2400734275579452,293.2844543457031,297.1499938964844,293.1499938964844,0.0005398195935413,-204.05764770507807,291.7200622558594,0.5690656304359436,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908751875162124,0.8308861255645752,0.8308861255645752,1.0,1.0,-0.8926242589950562,0.3659392893314361,0.5266849994659424,0.1838856637477874,0.0,0.0,0.3130053281784057,24.652910232543945,25.0,-0.3969981372356415,-6859.34033203125,77.80122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535138189792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244846224784851,0.224489077925682,-4.451960194273852e-06,0.0,0.0001557970099383,0.0,0.0,9.469893455505373,0.0,0.0,0.0,0.2917557060718536,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.031751949340105,-1093.1915283203125,304.1471862792969,0.6591923832893372,0.07664255797863,0.0694719403982162,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513699293136596,-2484.88330078125,304.1473388671875,0.9475297927856444,0.2253830879926681,0.1579113900661468,293.1476135253906,297.1499938964844,293.1499938964844,0.1750829815864563,-3778.318359375,304.1492004394531,0.9845924973487854,0.2531814277172088,0.2400734275579452,293.2844543457031,297.1499938964844,293.1499938964844,0.0005398195935413,-204.05764770507807,291.7200622558594,0.5690656304359436,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908751875162124,0.8308861255645752,0.8308861255645752,1.0,1.0,-0.8926242589950562,0.3659392893314361,0.5266849994659424,0.1838856637477874,0.0,0.0,0.3130053281784057,24.652910232543945,25.0,-0.3969981372356415,-6859.34033203125,77.80122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535138189792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244846224784851,0.224489077925682,-4.451960194273852e-06,0.0,0.0001557970099383,0.0,0.0,9.469893455505373,0.0,0.0,0.0,0.2917557060718536,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320498384535312,-1098.2279052734375,304.14715576171875,0.6602590084075928,0.0769995674490928,0.0697908550500869,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690979361534119,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515632271766662,-2487.40087890625,304.1474609375,0.9479275941848756,0.225602850317955,0.158066913485527,293.1470947265625,297.1499938964844,293.1499938964844,0.1751940995454788,-3780.243896484375,304.1491394042969,0.9847707152366638,0.2533102929592132,0.2401923686265945,293.28399658203125,297.1499938964844,293.1499938964844,0.0004760215815622,-152.42837524414062,291.6978759765625,0.5690979361534119,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909591108560562,0.8308762311935425,0.8308762311935425,1.0,1.0,-0.8933350443840027,0.3662729561328888,0.5270621180534363,0.1839866638183593,0.0,0.0,0.3137947618961334,24.65471649169922,25.0,-0.5170532464981079,-6873.29150390625,77.93025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.1538109183311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251542955636978,0.2251587510108947,-4.453570454643341e-06,0.0,0.0001560985256219,0.0,0.0,9.503891944885254,0.0,0.0,0.0,0.2918934822082519,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.032351691275835,-1103.3172607421875,304.1471252441406,0.6613373160362244,0.0773602202534675,0.0701130703091621,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691310167312622,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517508774995803,-2489.845703125,304.1475830078125,0.9483153820037842,0.2258162051439285,0.1582177579402923,293.1466064453125,297.1499938964844,293.1499938964844,0.175309732556343,-3782.2470703125,304.1490783691406,0.984954833984375,0.2534440457820892,0.2403159290552139,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698348930105,-146.36538696289062,291.6756591796875,0.5691310167312622,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427510738372,0.8308639526367188,0.8308639526367188,1.0,1.0,-0.8940497040748596,0.3666149973869324,0.5274347066879272,0.1840710937976837,0.0,0.0,0.3146013021469116,24.65610694885254,25.0,-0.5928220748901367,-6887.490234375,78.05950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541116386651992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258408814668655,0.2258453369140625,-4.455224825505866e-06,0.0,0.00015640372294,0.0,0.0,9.538801193237305,0.0,0.0,0.0,0.2920349538326263,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329667516052722,-1113.6461181640625,304.1470642089844,0.6635258793830872,0.0780920162796974,0.0707669556140899,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521115601062774,-2494.547119140625,304.14776611328125,0.9490641355514526,0.226227194070816,0.1585077047348022,293.1456604003906,297.1499938964844,293.1499938964844,0.1755535006523132,-3786.466064453125,304.14898681640625,0.98533833026886,0.2537254095077514,0.2405762076377868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574912600219,-134.31080627441406,291.6315002441406,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308393955230713,0.8308393955230713,1.0,1.0,-0.8954919576644897,0.3673269748687744,0.5281649827957153,0.1841866821050644,0.0,0.0,0.3162619471549988,24.657764434814453,25.0,-0.6641290783882141,-6916.58203125,78.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547255516052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272619754076004,0.2272664308547973,-4.458665898710024e-06,0.0,0.0001570267631905,0.0,0.0,9.61122703552246,0.0,0.0,0.0,0.2923286855220794,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329667516052722,-1113.6461181640625,304.1470642089844,0.6635258793830872,0.0780920162796974,0.0707669556140899,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983103752136,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521115601062774,-2494.547119140625,304.14776611328125,0.9490641355514526,0.226227194070816,0.1585077047348022,293.1456604003906,297.1499938964844,293.1499938964844,0.1755535006523132,-3786.466064453125,304.14898681640625,0.98533833026886,0.2537254095077514,0.2405762076377868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574912600219,-134.31080627441406,291.6315002441406,0.5691983103752136,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308393955230713,0.8308393955230713,1.0,1.0,-0.8954919576644897,0.3673269748687744,0.5281649827957153,0.1841866821050644,0.0,0.0,0.3162619471549988,24.657764434814453,25.0,-0.6641290783882141,-6916.58203125,78.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547255516052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272619754076004,0.2272664308547973,-4.458665898710024e-06,0.0,0.0001570267631905,0.0,0.0,9.61122703552246,0.0,0.0,0.0,0.2923286855220794,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335968285799026,-1124.1741943359375,304.1470031738281,0.6657554507255554,0.0788376480340957,0.0714334547519683,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524566113948822,-2499.04736328125,304.14794921875,0.9497836828231812,0.2266224175691604,0.1587852835655212,293.14471435546875,297.1499938964844,293.1499938964844,0.1758136004209518,-3790.963134765625,304.1488952636719,0.9857409596443176,0.2540250420570373,0.2408539652824401,293.2816162109375,297.1499938964844,293.1499938964844,0.000445057026809,-122.38433837890624,291.5877685546875,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764029741287,0.8308148384094238,0.8308148384094238,1.0,1.0,-0.8969554901123047,0.368080198764801,0.5288752913475037,0.1842261701822281,0.0,0.0,0.3179869949817657,24.65795516967773,25.0,-0.6735976338386536,-6946.60498046875,78.58089447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.155359536409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287483215332031,0.2287527769804,-4.46229068984394e-06,0.0,0.0001576701761223,0.0,0.0,9.687232971191406,0.0,0.0,0.0,0.2926371395587921,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335968285799026,-1124.1741943359375,304.1470031738281,0.6657554507255554,0.0788376480340957,0.0714334547519683,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524566113948822,-2499.04736328125,304.14794921875,0.9497836828231812,0.2266224175691604,0.1587852835655212,293.14471435546875,297.1499938964844,293.1499938964844,0.1758136004209518,-3790.963134765625,304.1488952636719,0.9857409596443176,0.2540250420570373,0.2408539652824401,293.2816162109375,297.1499938964844,293.1499938964844,0.000445057026809,-122.38433837890624,291.5877685546875,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764029741287,0.8308148384094238,0.8308148384094238,1.0,1.0,-0.8969554901123047,0.368080198764801,0.5288752913475037,0.1842261701822281,0.0,0.0,0.3179869949817657,24.65795516967773,25.0,-0.6735976338386536,-6946.60498046875,78.58089447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.155359536409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287483215332031,0.2287527769804,-4.46229068984394e-06,0.0,0.0001576701761223,0.0,0.0,9.687232971191406,0.0,0.0,0.0,0.2926371395587921,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342406406998634,-1134.882568359375,304.1469116210937,0.668020486831665,0.0795958116650581,0.0721114426851272,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527930498123169,-2503.43798828125,304.1480712890625,0.9504860043525696,0.22701096534729,0.1590565294027328,293.1438293457031,297.1499938964844,293.1499938964844,0.1760884374380111,-3795.71044921875,304.1488037109375,0.98615962266922,0.2543413341045379,0.241147756576538,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323780594859,-110.57833862304688,291.5444641113281,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438026189804,0.8307844400405884,0.8307844400405884,1.0,1.0,-0.8984444737434387,0.3688778281211853,0.5295666456222534,0.1841855496168136,0.0,0.0,0.3197717070579529,24.656776428222656,28.0,-0.6552581787109375,-6977.5166015625,78.84583282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560160964727401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302971333265304,0.2303016036748886,-4.466094196686754e-06,0.0,0.0001583365083206,0.0,0.0,9.766711235046388,0.0,0.0,0.0,0.2929599583148956,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342406406998634,-1134.882568359375,304.1469116210937,0.668020486831665,0.0795958116650581,0.0721114426851272,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527930498123169,-2503.43798828125,304.1480712890625,0.9504860043525696,0.22701096534729,0.1590565294027328,293.1438293457031,297.1499938964844,293.1499938964844,0.1760884374380111,-3795.71044921875,304.1488037109375,0.98615962266922,0.2543413341045379,0.241147756576538,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323780594859,-110.57833862304688,291.5444641113281,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438026189804,0.8307844400405884,0.8307844400405884,1.0,1.0,-0.8984444737434387,0.3688778281211853,0.5295666456222534,0.1841855496168136,0.0,0.0,0.3197717070579529,24.656776428222656,28.0,-0.6552581787109375,-6977.5166015625,78.84583282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560160964727401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302971333265304,0.2303016036748886,-4.466094196686754e-06,0.0,0.0001583365083206,0.0,0.0,9.766711235046388,0.0,0.0,0.0,0.2929599583148956,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167995154857,-1146.0859375,304.1468200683594,0.6664595603942871,0.0803614184260368,0.0728201121091842,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531483381986618,-2508.0869140625,304.1481018066406,0.9453076124191284,0.2273969054222107,0.1593430340290069,293.1429748535156,297.1499938964844,293.1499938964844,0.1763986051082611,-3801.07373046875,304.148681640625,0.9819142818450928,0.2546700835227966,0.2414781898260116,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193805216345,-98.92782592773438,291.5014343261719,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125487804412,0.8307540416717529,0.8307540416717529,1.0,1.0,-0.9001933336257935,0.3698269426822662,0.5303663611412048,0.1841077506542205,0.0,0.0,0.3216407001018524,25.24776840209961,31.0,-0.9936510324478148,-7010.193359375,80.06501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319182157516479,0.2319226861000061,-4.4700855141854845e-06,0.0,0.0001590291940374,0.0,0.0,9.850162506103516,0.0,0.0,0.0,0.2932991981506347,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167995154857,-1146.0859375,304.1468200683594,0.6664595603942871,0.0803614184260368,0.0728201121091842,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531483381986618,-2508.0869140625,304.1481018066406,0.9453076124191284,0.2273969054222107,0.1593430340290069,293.1429748535156,297.1499938964844,293.1499938964844,0.1763986051082611,-3801.07373046875,304.148681640625,0.9819142818450928,0.2546700835227966,0.2414781898260116,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193805216345,-98.92782592773438,291.5014343261719,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125487804412,0.8307540416717529,0.8307540416717529,1.0,1.0,-0.9001933336257935,0.3698269426822662,0.5303663611412048,0.1841077506542205,0.0,0.0,0.3216407001018524,25.24776840209961,31.0,-0.9936510324478148,-7010.193359375,80.06501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566986441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319182157516479,0.2319226861000061,-4.4700855141854845e-06,0.0,0.0001590291940374,0.0,0.0,9.850162506103516,0.0,0.0,0.0,0.2932991981506347,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352652445435524,-1151.8450927734375,304.1467590332031,0.6644298434257507,0.0807452574372291,0.0731834173202514,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625133514404297,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533345431089401,-2510.528076171875,304.14813232421875,0.9407246708869934,0.2275893241167068,0.1594916880130767,293.142578125,297.1499938964844,293.1499938964844,0.1765669882297516,-3803.98779296875,304.14862060546875,0.9781171679496764,0.2548376023769378,0.2416548877954483,293.2790222167969,297.1499938964844,293.1499938964844,0.0004127275897189,-93.1559829711914,291.4799194335937,0.5625133514404297,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939527839422226,0.8307388424873352,0.8307388424873352,1.0,1.0,-0.9011557698249816,0.3703540563583374,0.5308017134666443,0.1840530782938003,0.0,0.0,0.3226388394832611,25.75263786315918,31.0,-1.219260334968567,-7027.4677734375,81.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.15705206990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327804267406463,0.2327848970890045,-4.472187811188633e-06,0.0,0.0001593878841958,0.0,0.0,9.894606590270996,0.0,0.0,0.0,0.293479710817337,4.0,0.0,1.0
