time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356191918253898,-1157.684814453125,304.1466979980469,0.6618267297744751,0.0811299011111259,0.0735516771674156,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.558832585811615,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.153525173664093,-2513.0283203125,304.1481018066406,0.9351601600646972,0.2277824133634567,0.1596438884735107,293.1421813964844,297.1499938964844,293.1499938964844,0.1767416596412658,-3807.00927734375,304.1485595703125,0.9733961820602416,0.2550069987773895,0.2418379187583923,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059739003423,-87.43303680419922,291.4584655761719,0.558832585811615,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951915323734283,0.8307178020477295,0.8307178020477295,1.0,1.0,-0.9021669030189514,0.3709113895893097,0.5312555432319641,0.1839854568243026,0.0,0.0,0.3236757218837738,26.3711166381836,34.0,-1.3389958143234253,-7045.39404296875,82.14668273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574151068925857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336832284927368,0.2336877137422561,-4.47439242634573e-06,0.0,0.0001597563241375,0.0,0.0,9.9412260055542,0.0,0.0,0.0,0.2936689853668213,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414958119392,-1169.57177734375,304.1466064453125,0.6554319858551025,0.0819014832377433,0.0743015632033348,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539200544357299,-2518.20703125,304.1480712890625,0.921933650970459,0.2281756997108459,0.1599604934453964,293.1414794921875,297.1499938964844,293.1499938964844,0.1771062165498733,-3813.30908203125,304.1484375,0.9615331888198853,0.2553512156009674,0.2422210723161697,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920664603356,-76.08563232421875,291.4159545898437,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772035360336,0.8306756019592285,0.8306756019592285,1.0,1.0,-0.9043221473693848,0.3721116781234741,0.5322104692459106,0.1838100701570511,0.0,0.0,0.3258461952209472,27.908540725708008,37.0,-1.3681070804595947,-7082.859375,84.90788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581744253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355925440788269,0.2355970293283462,-4.479107246879721e-06,0.0,0.0001605269353603,0.0,0.0,10.040185928344728,0.0,0.0,0.0,0.2940711081027984,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414958119392,-1169.57177734375,304.1466064453125,0.6554319858551025,0.0819014832377433,0.0743015632033348,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539200544357299,-2518.20703125,304.1480712890625,0.921933650970459,0.2281756997108459,0.1599604934453964,293.1414794921875,297.1499938964844,293.1499938964844,0.1771062165498733,-3813.30908203125,304.1484375,0.9615331888198853,0.2553512156009674,0.2422210723161697,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920664603356,-76.08563232421875,291.4159545898437,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772035360336,0.8306756019592285,0.8306756019592285,1.0,1.0,-0.9043221473693848,0.3721116781234741,0.5322104692459106,0.1838100701570511,0.0,0.0,0.3258461952209472,27.908540725708008,37.0,-1.3681070804595947,-7082.859375,84.90788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581744253635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355925440788269,0.2355970293283462,-4.479107246879721e-06,0.0,0.0001605269353603,0.0,0.0,10.040185928344728,0.0,0.0,0.0,0.2940711081027984,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802842080593,-1181.693603515625,304.1465148925781,0.6481961607933044,0.0826755985617637,0.0750666782259941,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543401926755905,-2523.717041015625,304.14801025390625,0.9076114296913148,0.2285909652709961,0.1602994799613952,293.14080810546875,297.1499938964844,293.1499938964844,0.1774880588054657,-3819.89794921875,304.1483154296875,0.947149097919464,0.2557015717029571,0.2426238059997558,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306334614753723,0.8306334614753723,1.0,1.0,-0.9066389203071594,0.3734185099601745,0.5332204103469849,0.183579534292221,0.0,0.0,0.3281351625919342,29.787330627441406,40.0,-1.279556155204773,-7122.2109375,88.23900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589830666780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376269847154617,0.237631469964981,-4.484195869736141e-06,0.0,0.0001613476051716,0.0,0.0,10.146158218383787,0.0,0.0,0.0,0.2945023477077484,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802842080593,-1181.693603515625,304.1465148925781,0.6481961607933044,0.0826755985617637,0.0750666782259941,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543401926755905,-2523.717041015625,304.14801025390625,0.9076114296913148,0.2285909652709961,0.1602994799613952,293.14080810546875,297.1499938964844,293.1499938964844,0.1774880588054657,-3819.89794921875,304.1483154296875,0.947149097919464,0.2557015717029571,0.2426238059997558,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017106562852859,0.8306334614753723,0.8306334614753723,1.0,1.0,-0.9066389203071594,0.3734185099601745,0.5332204103469849,0.183579534292221,0.0,0.0,0.3281351625919342,29.787330627441406,40.0,-1.279556155204773,-7122.2109375,88.23900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589830666780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376269847154617,0.237631469964981,-4.484195869736141e-06,0.0,0.0001613476051716,0.0,0.0,10.146158218383787,0.0,0.0,0.0,0.2945023477077484,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747954964637,-1194.6898193359375,304.1463317871094,0.6409544944763184,0.0835350304841995,0.0758932009339332,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548260003328323,-2530.08447265625,304.1478576660156,0.8941733241081238,0.2291222214698791,0.1607057303190231,293.1399230957031,297.1499938964844,293.1499938964844,0.1779005229473114,-3826.9970703125,304.148193359375,0.9314706921577454,0.256113737821579,0.2430768609046936,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543081998825,0.8305759429931641,0.8305759429931641,1.0,1.0,-0.9092432856559752,0.3748863637447357,0.534356951713562,0.1833206564188003,0.0,0.0,0.3303943872451782,31.93502426147461,43.0,-0.0446268133819103,-7161.634765625,92.05847930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842237830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143989801406,0.23971888422966,-4.489590082812356e-06,0.0,0.000162219555932,0.0,0.0,10.255682945251465,0.0,0.0,0.0,0.2949486076831817,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747954964637,-1194.6898193359375,304.1463317871094,0.6409544944763184,0.0835350304841995,0.0758932009339332,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548260003328323,-2530.08447265625,304.1478576660156,0.8941733241081238,0.2291222214698791,0.1607057303190231,293.1399230957031,297.1499938964844,293.1499938964844,0.1779005229473114,-3826.9970703125,304.148193359375,0.9314706921577454,0.256113737821579,0.2430768609046936,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543081998825,0.8305759429931641,0.8305759429931641,1.0,1.0,-0.9092432856559752,0.3748863637447357,0.534356951713562,0.1833206564188003,0.0,0.0,0.3303943872451782,31.93502426147461,43.0,-0.0446268133819103,-7161.634765625,92.05847930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.159842237830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397143989801406,0.23971888422966,-4.489590082812356e-06,0.0,0.000162219555932,0.0,0.0,10.255682945251465,0.0,0.0,0.0,0.2949486076831817,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272797524929,-1208.6173095703125,304.1461486816406,0.6340178847312927,0.0844126492738723,0.0767745822668075,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116010665893,-2537.7763671875,304.1476135253906,0.8811607360839844,0.2297270596027374,0.1611881703138351,293.1390380859375,297.1499938964844,293.1499938964844,0.1783717572689056,-3835.12548828125,304.14801025390625,0.9158056378364564,0.2565506994724273,0.2435822933912277,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305184245109558,0.8305184245109558,1.0,1.0,-0.9121279120445251,0.3765102922916412,0.5356175899505615,0.1830392479896545,0.0,0.0,0.3327299356460571,34.30461883544922,46.0,-1.217395901679993,-7202.630859375,96.29934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484370470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929768562317,0.241797462105751,-4.494950189837255e-06,0.0,0.0001631392369745,0.0,0.0,10.365148544311523,0.0,0.0,0.0,0.2953968346118927,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272797524929,-1208.6173095703125,304.1461486816406,0.6340178847312927,0.0844126492738723,0.0767745822668075,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116010665893,-2537.7763671875,304.1476135253906,0.8811607360839844,0.2297270596027374,0.1611881703138351,293.1390380859375,297.1499938964844,293.1499938964844,0.1783717572689056,-3835.12548828125,304.14801025390625,0.9158056378364564,0.2565506994724273,0.2435822933912277,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042236804962,0.8305184245109558,0.8305184245109558,1.0,1.0,-0.9121279120445251,0.3765102922916412,0.5356175899505615,0.1830392479896545,0.0,0.0,0.3327299356460571,34.30461883544922,46.0,-1.217395901679993,-7202.630859375,96.29934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607484370470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417929768562317,0.241797462105751,-4.494950189837255e-06,0.0,0.0001631392369745,0.0,0.0,10.365148544311523,0.0,0.0,0.0,0.2953968346118927,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391488932073116,-1215.5,304.1460876464844,0.6306219100952148,0.0848373398184776,0.0772077888250351,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557239145040512,-2541.87841796875,304.1474609375,0.8748469948768616,0.2300421595573425,0.1614412069320678,293.138671875,297.1499938964844,293.1499938964844,0.1786125004291534,-3839.277587890625,304.1479187011719,0.9083921909332277,0.2567616105079651,0.2438336014747619,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121143490076065,0.8304896950721741,0.8304896950721741,1.0,1.0,-0.9135940074920654,0.3773438334465027,0.5362501740455627,0.1828751564025879,0.0,0.0,0.3340084552764892,35.563690185546875,46.0,-1.5267382860183716,-7224.736328125,98.54972839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612200736999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429395765066146,0.242944061756134,-4.497817371884594e-06,0.0,0.0001636178785702,0.0,0.0,10.425518989562988,0.0,0.0,0.0,0.2956425845623016,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395633801817894,-1222.259521484375,304.1460266113281,0.6272790431976318,0.085252471268177,0.0776337832212448,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560443192720413,-2546.0810546875,304.1473388671875,0.8687189221382141,0.2303682267665863,0.1617021858692169,293.13836669921875,297.1499938964844,293.1499938964844,0.1788479387760162,-3843.330078125,304.1478881835937,0.9015318155288696,0.2569659650325775,0.2440806627273559,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.45916748046875,291.13116455078125,1.0,0.2143672257661819,0.8304509520530701,0.8304509520530701,1.0,1.0,-0.9150676727294922,0.3781870305538177,0.5368806719779968,0.1826940774917602,0.0,0.0,0.3353161215782165,36.86581039428711,49.0,-1.492642164230347,-7247.49560546875,100.87564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617057174444198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441356778144836,0.2441401779651641,-4.50085735792527e-06,0.0,0.000164110751939,0.0,0.0,10.48874282836914,0.0,0.0,0.0,0.2958999872207641,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403724759817123,-1235.440185546875,304.14599609375,0.6207378506660461,0.0860573351383209,0.0784660205245018,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567185521125793,-2554.91162109375,304.1470947265625,0.8571410179138184,0.2310653179883957,0.1622555255889892,293.13787841796875,297.1499938964844,293.1499938964844,0.1793019920587539,-3851.12451171875,304.1478271484375,0.8886387944221497,0.2573553323745727,0.2445607483386993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.21896693110466,0.8303735256195068,0.8303735256195068,1.0,1.0,-0.9180426597595216,0.379904955625534,0.5381377339363098,0.1822871267795562,0.0,0.0,0.3379794061183929,39.58121490478516,52.0,-1.1369757652282717,-7293.947265625,105.72850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466033548116684,0.2466078549623489,-4.507282483245945e-06,0.0,0.0001651402999414,0.0,0.0,10.619970321655272,0.0,0.0,0.0,0.2964358031749725,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403724759817123,-1235.440185546875,304.14599609375,0.6207378506660461,0.0860573351383209,0.0784660205245018,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567185521125793,-2554.91162109375,304.1470947265625,0.8571410179138184,0.2310653179883957,0.1622555255889892,293.13787841796875,297.1499938964844,293.1499938964844,0.1793019920587539,-3851.12451171875,304.1478271484375,0.8886387944221497,0.2573553323745727,0.2445607483386993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003638267517,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.21896693110466,0.8303735256195068,0.8303735256195068,1.0,1.0,-0.9180426597595216,0.379904955625534,0.5381377339363098,0.1822871267795562,0.0,0.0,0.3379794061183929,39.58121490478516,52.0,-1.1369757652282717,-7293.947265625,105.72850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627201735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466033548116684,0.2466078549623489,-4.507282483245945e-06,0.0,0.0001651402999414,0.0,0.0,10.619970321655272,0.0,0.0,0.0,0.2964358031749725,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041158590465784,-1248.2354736328125,304.1460266113281,0.6142973303794861,0.086833156645298,0.079275369644165,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.157454639673233,-2564.538818359375,304.1468505859375,0.8465663194656372,0.231842041015625,0.1628637015819549,293.1376037597656,297.1499938964844,293.1499938964844,0.1797359585762024,-3858.55419921875,304.1478271484375,0.876530647277832,0.2577211558818817,0.245022714138031,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444950103759,0.8302960991859436,0.8302960991859436,1.0,1.0,-0.9210675358772278,0.3816680908203125,0.5393994450569153,0.1818301826715469,0.0,0.0,0.3406894505023956,42.41846084594727,40.0,-0.7040685415267944,-7341.35888671875,110.81336212158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467744112014,0.2491512894630432,-4.514025022217538e-06,0.0,0.0001662256690906,0.0,0.0,10.75614070892334,0.0,0.0,0.0,0.2969928979873657,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041158590465784,-1248.2354736328125,304.1460266113281,0.6142973303794861,0.086833156645298,0.079275369644165,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.157454639673233,-2564.538818359375,304.1468505859375,0.8465663194656372,0.231842041015625,0.1628637015819549,293.1376037597656,297.1499938964844,293.1499938964844,0.1797359585762024,-3858.55419921875,304.1478271484375,0.876530647277832,0.2577211558818817,0.245022714138031,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236444950103759,0.8302960991859436,0.8302960991859436,1.0,1.0,-0.9210675358772278,0.3816680908203125,0.5393994450569153,0.1818301826715469,0.0,0.0,0.3406894505023956,42.41846084594727,40.0,-0.7040685415267944,-7341.35888671875,110.81336212158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637896448373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491467744112014,0.2491512894630432,-4.514025022217538e-06,0.0,0.0001662256690906,0.0,0.0,10.75614070892334,0.0,0.0,0.0,0.2969928979873657,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418566912412643,-1259.5750732421875,304.14617919921875,0.6176532506942749,0.0876995250582695,0.0799987912178039,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581974625587463,-2574.21630859375,304.14666748046875,0.8496040105819702,0.2328333854675293,0.1634893417358398,293.13690185546875,297.1499938964844,293.1499938964844,0.180072009563446,-3864.245361328125,304.14801025390625,0.8791675567626953,0.2581743597984314,0.2453940063714981,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.4472961425781,291.1307983398437,1.0,0.2225610762834549,0.8302053213119507,0.8302053213119507,1.0,1.0,-0.9229938387870787,0.3829755485057831,0.5400183200836182,0.1810528934001922,0.0,0.0,0.3432768881320953,41.9066276550293,28.0,1.3666694164276123,-7385.1357421875,110.42758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649032235145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792416572571,0.25168377161026,-4.520959464571206e-06,0.0,0.0001673557999311,0.0,0.0,10.8928861618042,0.0,0.0,0.0,0.2975527942180633,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418566912412643,-1259.5750732421875,304.14617919921875,0.6176532506942749,0.0876995250582695,0.0799987912178039,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581974625587463,-2574.21630859375,304.14666748046875,0.8496040105819702,0.2328333854675293,0.1634893417358398,293.13690185546875,297.1499938964844,293.1499938964844,0.180072009563446,-3864.245361328125,304.14801025390625,0.8791675567626953,0.2581743597984314,0.2453940063714981,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992380142211914,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.4472961425781,291.1307983398437,1.0,0.2225610762834549,0.8302053213119507,0.8302053213119507,1.0,1.0,-0.9229938387870787,0.3829755485057831,0.5400183200836182,0.1810528934001922,0.0,0.0,0.3432768881320953,41.9066276550293,28.0,1.3666694164276123,-7385.1357421875,110.42758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649032235145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516792416572571,0.25168377161026,-4.520959464571206e-06,0.0,0.0001673557999311,0.0,0.0,10.8928861618042,0.0,0.0,0.0,0.2975527942180633,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425805710256099,-1271.3284912109375,304.146240234375,0.6295343637466431,0.0887166038155555,0.0807580798864364,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577525734901,293.1199035644531,297.1499938964844,293.1499938964844,0.1590485721826553,-2585.2919921875,304.1463623046875,0.8650984168052673,0.2340855002403259,0.1642233878374099,293.1355895996094,297.1499938964844,293.1499938964844,0.1804119646549224,-3869.993896484375,304.1481018066406,0.8950586318969727,0.2587739825248718,0.2457972317934036,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173100411891937,0.8301145434379578,0.8301145434379578,1.0,1.0,-0.9243648648262024,0.3840708434581756,0.5402940511703491,0.1800670623779297,0.0,0.0,0.3454466462135315,38.571475982666016,25.0,2.536278247833252,-7423.30029296875,105.48009490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660281717777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538626492023468,0.2538671791553497,-4.527339569904143e-06,0.0,0.0001684974849922,0.0,0.0,11.012246131896973,0.0,0.0,0.0,0.2980454266071319,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425805710256099,-1271.3284912109375,304.146240234375,0.6295343637466431,0.0887166038155555,0.0807580798864364,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577525734901,293.1199035644531,297.1499938964844,293.1499938964844,0.1590485721826553,-2585.2919921875,304.1463623046875,0.8650984168052673,0.2340855002403259,0.1642233878374099,293.1355895996094,297.1499938964844,293.1499938964844,0.1804119646549224,-3869.993896484375,304.1481018066406,0.8950586318969727,0.2587739825248718,0.2457972317934036,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114320039749,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173100411891937,0.8301145434379578,0.8301145434379578,1.0,1.0,-0.9243648648262024,0.3840708434581756,0.5402940511703491,0.1800670623779297,0.0,0.0,0.3454466462135315,38.571475982666016,25.0,2.536278247833252,-7423.30029296875,105.48009490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660281717777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538626492023468,0.2538671791553497,-4.527339569904143e-06,0.0,0.0001684974849922,0.0,0.0,11.012246131896973,0.0,0.0,0.0,0.2980454266071319,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429781451821327,-1277.7958984375,304.1462097167969,0.63615483045578,0.0892625823616981,0.0811748579144477,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595400273799896,-2591.695068359375,304.1461181640625,0.8740603923797607,0.2347827106714248,0.1646444648504257,293.1347961425781,297.1499938964844,293.1499938964844,0.1806177198886871,-3873.5009765625,304.1480712890625,0.9040783047676086,0.2591116428375244,0.2460375726222992,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131985545158386,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148155122995376,0.8300691843032837,0.8300691843032837,1.0,1.0,-0.9251941442489624,0.3846871554851532,0.5405069589614868,0.179591417312622,0.0,0.0,0.3464467227458954,36.86162567138672,25.0,2.3552818298339844,-7442.00390625,102.96420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665833890438079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548568546772003,0.2548613846302032,-4.530229944066377e-06,0.0,0.0001690609642537,0.0,0.0,11.066733360290527,0.0,0.0,0.0,0.2982704937458038,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433975271880626,-1284.628662109375,304.1461486816406,0.643008291721344,0.0898248255252838,0.0816123262047767,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600732505321502,-2598.645263671875,304.1458435058594,0.8832813501358032,0.2355139553546905,0.165095254778862,293.13397216796875,297.1499938964844,293.1499938964844,0.1808504313230514,-3877.48486328125,304.1479797363281,0.9137887358665466,0.2594671845436096,0.2463008463382721,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185385346412659,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316377401352,0.8300241827964783,0.8300241827964783,1.0,1.0,-0.926137149333954,0.3853515386581421,0.5407856106758118,0.1791456788778305,0.0,0.0,0.3474492728710174,35.24702072143555,25.0,1.6458420753479004,-7460.98291015625,100.61715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671307682991027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558268904685974,0.2558314204216003,-4.532990260486258e-06,0.0,0.0001696164836175,0.0,0.0,11.11985969543457,0.0,0.0,0.0,0.2984898090362549,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443005487322807,-1299.37109375,304.1459045410156,0.6556321382522583,0.0909868031740188,0.0825507417321205,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612505763769149,-2613.986572265625,304.145263671875,0.8995723724365234,0.2370568960905075,0.1660781502723693,293.1322631835937,297.1499938964844,293.1499938964844,0.1813921183347702,-3886.788818359375,304.14776611328125,0.9315546154975892,0.2602190971374511,0.2468975633382797,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898518562317,0.8299341797828674,0.8299341797828674,1.0,1.0,-0.9284742474555968,0.386860728263855,0.5416135191917419,0.1783996522426605,0.0,0.0,0.3495323359966278,32.733436584472656,25.0,0.3022319376468658,-7501.638671875,97.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682025492191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578299641609192,0.2578344941139221,-4.538511348073371e-06,0.0,0.000170704210177,0.0,0.0,11.229464530944824,0.0,0.0,0.0,0.2989401817321777,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443005487322807,-1299.37109375,304.1459045410156,0.6556321382522583,0.0909868031740188,0.0825507417321205,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612505763769149,-2613.986572265625,304.145263671875,0.8995723724365234,0.2370568960905075,0.1660781502723693,293.1322631835937,297.1499938964844,293.1499938964844,0.1813921183347702,-3886.788818359375,304.14776611328125,0.9315546154975892,0.2602190971374511,0.2468975633382797,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279470086097717,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898518562317,0.8299341797828674,0.8299341797828674,1.0,1.0,-0.9284742474555968,0.386860728263855,0.5416135191917419,0.1783996522426605,0.0,0.0,0.3495323359966278,32.733436584472656,25.0,0.3022319376468658,-7501.638671875,97.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682025492191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578299641609192,0.2578344941139221,-4.538511348073371e-06,0.0,0.000170704210177,0.0,0.0,11.229464530944824,0.0,0.0,0.0,0.2989401817321777,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644526958465,-1315.13916015625,304.1456604003906,0.6673339009284973,0.0921920388936996,0.0835520327091217,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625389605760574,-2630.7421875,304.14471435546875,0.9145091772079468,0.2386923134326934,0.1671459227800369,293.1305236816406,297.1499938964844,293.1499938964844,0.1820036172866821,-3897.292236328125,304.1474914550781,0.9466874599456788,0.2610175609588623,0.2475638836622238,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686150074005,0.8298442363739014,0.8298442363739014,1.0,1.0,-0.9312346577644348,0.388512372970581,0.5427222847938538,0.1778590828180313,0.0,0.0,0.3516934812068939,30.82314109802246,25.0,-0.2569817900657654,-7544.98974609375,94.66326904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692494451999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259933590888977,0.2599381506443023,-4.544304829323664e-06,0.0,0.0001717666600598,0.0,0.0,11.345020294189451,0.0,0.0,0.0,0.2994141280651092,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452644526958465,-1315.13916015625,304.1456604003906,0.6673339009284973,0.0921920388936996,0.0835520327091217,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625389605760574,-2630.7421875,304.14471435546875,0.9145091772079468,0.2386923134326934,0.1671459227800369,293.1305236816406,297.1499938964844,293.1499938964844,0.1820036172866821,-3897.292236328125,304.1474914550781,0.9466874599456788,0.2610175609588623,0.2475638836622238,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449718475342,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686150074005,0.8298442363739014,0.8298442363739014,1.0,1.0,-0.9312346577644348,0.388512372970581,0.5427222847938538,0.1778590828180313,0.0,0.0,0.3516934812068939,30.82314109802246,25.0,-0.2569817900657654,-7544.98974609375,94.66326904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692494451999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259933590888977,0.2599381506443023,-4.544304829323664e-06,0.0,0.0001717666600598,0.0,0.0,11.345020294189451,0.0,0.0,0.0,0.2994141280651092,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462755337357521,-1331.7113037109375,304.1454162597656,0.6780924201011658,0.093435987830162,0.0846051946282386,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639149487018585,-2648.590576171875,304.1441650390625,0.9286555051803588,0.2404080629348755,0.1682842224836349,293.1288146972656,297.1499938964844,293.1499938964844,0.1826663166284561,-3908.657470703125,304.147216796875,0.959079921245575,0.2618574202060699,0.2482872009277343,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.42633056640625,291.1337585449219,1.0,0.2036651372909546,0.8297384977340698,0.8297384977340698,1.0,1.0,-0.9343270063400269,0.3902509212493896,0.5440760850906372,0.1775407195091247,0.0,0.0,0.3538749814033508,29.34795188903809,25.0,-0.2185974866151809,-7589.69189453125,92.93881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702787429094314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262089341878891,0.2620939016342163,-4.5503443288907874e-06,0.0,0.0001728112838463,0.0,0.0,11.46417236328125,0.0,0.0,0.0,0.2999033629894256,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462755337357521,-1331.7113037109375,304.1454162597656,0.6780924201011658,0.093435987830162,0.0846051946282386,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639149487018585,-2648.590576171875,304.1441650390625,0.9286555051803588,0.2404080629348755,0.1682842224836349,293.1288146972656,297.1499938964844,293.1499938964844,0.1826663166284561,-3908.657470703125,304.147216796875,0.959079921245575,0.2618574202060699,0.2482872009277343,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432043075561523,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.42633056640625,291.1337585449219,1.0,0.2036651372909546,0.8297384977340698,0.8297384977340698,1.0,1.0,-0.9343270063400269,0.3902509212493896,0.5440760850906372,0.1775407195091247,0.0,0.0,0.3538749814033508,29.34795188903809,25.0,-0.2185974866151809,-7589.69189453125,92.93881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702787429094314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262089341878891,0.2620939016342163,-4.5503443288907874e-06,0.0,0.0001728112838463,0.0,0.0,11.46417236328125,0.0,0.0,0.0,0.2999033629894256,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473248735070228,-1348.95068359375,304.14520263671875,0.6878945827484131,0.0947140827775001,0.085701934993267,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653643548488617,-2667.34130859375,304.1437072753906,0.9411417245864868,0.24219311773777,0.1694818139076233,293.12713623046875,297.1499938964844,293.1499938964844,0.1833718121051788,-3920.73486328125,304.14697265625,0.9690860509872437,0.2627347409725189,0.2490592449903488,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021152079105377,0.8296326994895935,0.8296326994895935,1.0,1.0,-0.9376882910728456,0.3920510709285736,0.5456372499465942,0.1774287074804306,0.0,0.0,0.3560415506362915,28.198110580444336,25.0,-0.0074649546295404,-7634.8544921875,91.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553448677063,0.2642599046230316,-4.556509793474106e-06,0.0,0.0001738434220897,0.0,0.0,11.584627151489258,0.0,0.0,0.0,0.3003985583782196,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473248735070228,-1348.95068359375,304.14520263671875,0.6878945827484131,0.0947140827775001,0.085701934993267,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653643548488617,-2667.34130859375,304.1437072753906,0.9411417245864868,0.24219311773777,0.1694818139076233,293.12713623046875,297.1499938964844,293.1499938964844,0.1833718121051788,-3920.73486328125,304.14697265625,0.9690860509872437,0.2627347409725189,0.2490592449903488,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492152571678162,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021152079105377,0.8296326994895935,0.8296326994895935,1.0,1.0,-0.9376882910728456,0.3920510709285736,0.5456372499465942,0.1774287074804306,0.0,0.0,0.3560415506362915,28.198110580444336,25.0,-0.0074649546295404,-7634.8544921875,91.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642553448677063,0.2642599046230316,-4.556509793474106e-06,0.0,0.0001738434220897,0.0,0.0,11.584627151489258,0.0,0.0,0.0,0.3003985583782196,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478622801601886,-1357.7974853515625,304.1451110839844,0.6924307942390442,0.0953650698065757,0.0862649828195571,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.166114404797554,-2677.02587890625,304.1434936523437,0.94668310880661,0.2431095391511917,0.170100599527359,293.1263122558594,297.1499938964844,293.1499938964844,0.1837397366762161,-3927.02587890625,304.1468505859375,0.9733121395111084,0.2631868124008178,0.2494620084762573,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518466234207153,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273986816406,291.1338195800781,1.0,0.2015136033296585,0.8295798301696777,0.8295798301696777,1.0,1.0,-0.9394572973251344,0.3929752707481384,0.5464820265769958,0.1774306148290634,0.0,0.0,0.3571159839630127,27.72274208068848,25.0,0.0609553903341293,-7657.513671875,91.36425018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718006879091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265336126089096,0.2653406858444214,-4.559614808385959e-06,0.0,0.0001743558532325,0.0,0.0,11.644991874694824,0.0,0.0,0.0,0.3006469011306762,4.0,0.0,1.0
