time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484071113169193,-1366.780517578125,304.1449890136719,0.696748673915863,0.096023179590702,0.0868365615606308,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668800413608551,-2686.89990234375,304.1432800292969,0.9517966508865356,0.2440403550863266,0.1707311272621154,293.12548828125,297.1499938964844,293.1499938964844,0.1841173619031906,-3933.478759765625,304.146728515625,0.97711181640625,0.2636471092700958,0.2498746961355209,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542623996734619,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404968261719,293.4283142089844,291.13385009765625,1.0,0.201005682349205,0.8295170068740845,0.8295170068740845,1.0,1.0,-0.9412767291069032,0.3939171731472015,0.5473595857620239,0.1774533241987228,0.0,0.0,0.3581888079643249,27.30035781860352,28.0,0.0580300502479076,-7680.248046875,91.04761505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723039150238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266416996717453,0.2664215564727783,-4.56272937299218e-06,0.0,0.0001748665672494,0.0,0.0,11.705512046813965,0.0,0.0,0.0,0.3008959591388702,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495377145707607,-1385.47412109375,304.144775390625,0.7008969187736511,0.0973553359508514,0.088024154305458,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771925210952,-2707.46826171875,304.1428527832031,0.9555219411849976,0.2459361851215362,0.1720405966043472,293.1239318847656,297.1499938964844,293.1499938964844,0.1849240064620971,-3947.26220703125,304.146484375,0.979083240032196,0.2645884752273559,0.2507508397102356,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259248971939,0.829391360282898,0.829391360282898,1.0,1.0,-0.9452910423278807,0.3959518671035766,0.5493391156196594,0.1776197701692581,0.0,0.0,0.3603741526603699,27.20681953430176,31.0,-0.403921365737915,-7727.04736328125,91.69171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2686139345169067,-4.569034899759572e-06,0.0,0.0001758861471898,0.0,0.0,11.828636169433594,0.0,0.0,0.0,0.301402747631073,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495377145707607,-1385.47412109375,304.144775390625,0.7008969187736511,0.0973553359508514,0.088024154305458,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684771925210952,-2707.46826171875,304.1428527832031,0.9555219411849976,0.2459361851215362,0.1720405966043472,293.1239318847656,297.1499938964844,293.1499938964844,0.1849240064620971,-3947.26220703125,304.146484375,0.979083240032196,0.2645884752273559,0.2507508397102356,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.554964542388916,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259248971939,0.829391360282898,0.829391360282898,1.0,1.0,-0.9452910423278807,0.3959518671035766,0.5493391156196594,0.1776197701692581,0.0,0.0,0.3603741526603699,27.20681953430176,31.0,-0.403921365737915,-7727.04736328125,91.69171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2686139345169067,-4.569034899759572e-06,0.0,0.0001758861471898,0.0,0.0,11.828636169433594,0.0,0.0,0.0,0.301402747631073,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507062226533889,-1404.869873046875,304.1445617675781,0.7008671760559082,0.0987044125795364,0.089253231883049,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701415628194809,-2728.85546875,304.1424560546875,0.9534094333648682,0.2478666007518768,0.1733958125114441,293.1224060058594,297.1499938964844,293.1499938964844,0.1857853829860687,-3961.970703125,304.1462097167969,0.976016640663147,0.2655537724494934,0.2516772150993347,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030071765184402,0.8292657136917114,0.8292657136917114,1.0,1.0,-0.949656307697296,0.3981219828128814,0.5515342950820923,0.1779154688119888,0.0,0.0,0.3626827895641327,27.801231384277344,34.0,-0.8273504376411438,-7776.00341796875,93.52117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2709325551986694,-4.575657385430532e-06,0.0,0.000176913497853,0.0,0.0,11.959314346313477,0.0,0.0,0.0,0.3019399642944336,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507062226533889,-1404.869873046875,304.1445617675781,0.7008671760559082,0.0987044125795364,0.089253231883049,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701415628194809,-2728.85546875,304.1424560546875,0.9534094333648682,0.2478666007518768,0.1733958125114441,293.1224060058594,297.1499938964844,293.1499938964844,0.1857853829860687,-3961.970703125,304.1462097167969,0.976016640663147,0.2655537724494934,0.2516772150993347,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518536567687988,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030071765184402,0.8292657136917114,0.8292657136917114,1.0,1.0,-0.949656307697296,0.3981219828128814,0.5515342950820923,0.1779154688119888,0.0,0.0,0.3626827895641327,27.801231384277344,34.0,-0.8273504376411438,-7776.00341796875,93.52117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2709325551986694,-4.575657385430532e-06,0.0,0.000176913497853,0.0,0.0,11.959314346313477,0.0,0.0,0.0,0.3019399642944336,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.051903162151575,-1424.8145751953125,304.1443786621094,0.6978527903556824,0.100069560110569,0.0905168801546096,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718558073043823,-2750.825927734375,304.1421203613281,0.9470359086990356,0.2498252391815185,0.1747872978448867,293.1210021972656,297.1499938964844,293.1499938964844,0.1866878867149353,-3977.357421875,304.1459655761719,0.9690904021263124,0.2665416002273559,0.2526461184024811,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.4402770996094,291.1322631835937,1.0,0.2055007219314575,0.8291202783584595,0.8291202783584595,1.0,1.0,-0.9543023109436036,0.4003950953483581,0.5539072155952454,0.1783246994018554,0.0,0.0,0.3650854229927063,28.93127822875977,37.0,-0.9023970365524292,-7826.7041015625,96.2922592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731865882873,0.273377776145935,-4.582720976031851e-06,0.0,0.0001779613085091,0.0,0.0,12.097970008850098,0.0,0.0,0.0,0.3025099635124206,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.051903162151575,-1424.8145751953125,304.1443786621094,0.6978527903556824,0.100069560110569,0.0905168801546096,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718558073043823,-2750.825927734375,304.1421203613281,0.9470359086990356,0.2498252391815185,0.1747872978448867,293.1210021972656,297.1499938964844,293.1499938964844,0.1866878867149353,-3977.357421875,304.1459655761719,0.9690904021263124,0.2665416002273559,0.2526461184024811,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460761785507202,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.4402770996094,291.1322631835937,1.0,0.2055007219314575,0.8291202783584595,0.8291202783584595,1.0,1.0,-0.9543023109436036,0.4003950953483581,0.5539072155952454,0.1783246994018554,0.0,0.0,0.3650854229927063,28.93127822875977,37.0,-0.9023970365524292,-7826.7041015625,96.2922592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731865882873,0.273377776145935,-4.582720976031851e-06,0.0,0.0001779613085091,0.0,0.0,12.097970008850098,0.0,0.0,0.0,0.3025099635124206,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531226210296154,-1445.2177734375,304.14422607421875,0.6928796768188477,0.1014493629336357,0.0918099135160446,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736092865467071,-2773.2392578125,304.1418151855469,0.9376631379127502,0.2518052756786346,0.1762071996927261,293.11962890625,297.1499938964844,293.1499938964844,0.1876253634691238,-3993.313720703125,304.145751953125,0.9591673016548156,0.2675507366657257,0.2536521255970001,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.1316833496094,1.0,0.2086932808160781,0.8289748430252075,0.8289748430252075,1.0,1.0,-0.9591779112815856,0.4027498662471771,0.556428074836731,0.1788384467363357,0.0,0.0,0.3675639927387237,30.490047454833984,40.0,-0.8315465450286865,-7878.626953125,99.83547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217917919159,0.2759263813495636,-4.590181106323144e-06,0.0,0.00017903985281,0.0,0.0,12.243447303771973,0.0,0.0,0.0,0.3031084537506103,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531226210296154,-1445.2177734375,304.14422607421875,0.6928796768188477,0.1014493629336357,0.0918099135160446,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736092865467071,-2773.2392578125,304.1418151855469,0.9376631379127502,0.2518052756786346,0.1762071996927261,293.11962890625,297.1499938964844,293.1499938964844,0.1876253634691238,-3993.313720703125,304.145751953125,0.9591673016548156,0.2675507366657257,0.2536521255970001,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386529564857483,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.1316833496094,1.0,0.2086932808160781,0.8289748430252075,0.8289748430252075,1.0,1.0,-0.9591779112815856,0.4027498662471771,0.556428074836731,0.1788384467363357,0.0,0.0,0.3675639927387237,30.490047454833984,40.0,-0.8315465450286865,-7878.626953125,99.83547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764160394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217917919159,0.2759263813495636,-4.590181106323144e-06,0.0,0.00017903985281,0.0,0.0,12.243447303771973,0.0,0.0,0.0,0.3031084537506103,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537393949925899,-1455.5709228515625,304.1441650390625,0.6899186968803406,0.102144531905651,0.0924662500619888,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744979918003082,-2784.576171875,304.1416931152344,0.9322093725204468,0.2528013288974762,0.176925703883171,293.1189880371094,297.1499938964844,293.1499938964844,0.1881058812141418,-4001.482177734375,304.1456604003906,0.95332670211792,0.2680630683898926,0.2541678547859192,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907807350159,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.449951171875,291.13140869140625,1.0,0.210499882698059,0.8289021253585815,0.8289021253585815,1.0,1.0,-0.961689591407776,0.4039524793624878,0.5577371120452881,0.1791320890188217,0.0,0.0,0.3688267767429352,31.405254364013672,40.0,-0.7593404054641724,-7904.96484375,101.85748291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769611090421676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772312462329864,0.2772358357906341,-4.594051006279187e-06,0.0,0.0001795930293155,0.0,0.0,12.318571090698242,0.0,0.0,0.0,0.3034176528453827,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543600656092166,-1466.0130615234375,304.14410400390625,0.6867696046829224,0.1028430014848709,0.0931284427642822,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753930449485778,-2795.978515625,304.1415710449219,0.926456868648529,0.2538003623485565,0.1776486933231353,293.11834716796875,297.1499938964844,293.1499938964844,0.1885933727025985,-4009.76220703125,304.14556884765625,0.9470596313476562,0.2685803472995758,0.2546912133693695,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304255485534668,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124184668064117,0.8288179039955139,0.8288179039955139,1.0,1.0,-0.9642435908317566,0.4051681458950043,0.5590754151344299,0.1794479489326477,0.0,0.0,0.3701010346412658,32.39695358276367,43.0,-0.6689807772636414,-7931.48974609375,104.02384948730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.177515909075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785602509975433,0.2785648703575134,-4.598005489242496e-06,0.0,0.0001801560865715,0.0,0.0,12.3950834274292,0.0,0.0,0.0,0.3037326335906982,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115806102752,-1487.1427001953125,304.1439819335937,0.6801642179489136,0.1042495295405387,0.0944691002368927,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771985441446304,-2818.93310546875,304.1413879394531,0.9146233201026917,0.2558040618896484,0.1791053116321563,293.1171264648437,297.1499938964844,293.1499938964844,0.1895880699157714,-4026.63525390625,304.1453857421875,0.933689534664154,0.269629567861557,0.2557598650455475,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345996618271,0.8286494612693787,0.8286494612693787,1.0,1.0,-0.9694646596908568,0.4076347947120666,0.5618298649787903,0.1801455467939376,0.0,0.0,0.3726726472377777,34.582984924316406,46.0,-0.4639890789985657,-7984.9755859375,108.74779510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281265914440155,0.2812705338001251,-4.606141828844557e-06,0.0,0.0001813135750126,0.0,0.0,12.551695823669434,0.0,0.0,0.0,0.3043776154518127,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556115806102752,-1487.1427001953125,304.1439819335937,0.6801642179489136,0.1042495295405387,0.0944691002368927,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771985441446304,-2818.93310546875,304.1413879394531,0.9146233201026917,0.2558040618896484,0.1791053116321563,293.1171264648437,297.1499938964844,293.1499938964844,0.1895880699157714,-4026.63525390625,304.1453857421875,0.933689534664154,0.269629567861557,0.2557598650455475,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220496654510498,0.050000000745058,0.2300049364566803,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345996618271,0.8286494612693787,0.8286494612693787,1.0,1.0,-0.9694646596908568,0.4076347947120666,0.5618298649787903,0.1801455467939376,0.0,0.0,0.3726726472377777,34.582984924316406,46.0,-0.4639890789985657,-7984.9755859375,108.74779510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564439535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281265914440155,0.2812705338001251,-4.606141828844557e-06,0.0,0.0001813135750126,0.0,0.0,12.551695823669434,0.0,0.0,0.0,0.3043776154518127,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568741485476493,-1508.56298828125,304.1438903808594,0.673490583896637,0.1056679785251617,0.0958291292190551,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790187507867813,-2842.012939453125,304.1412353515625,0.9033389687538148,0.2578104436397552,0.1805713474750518,293.115966796875,297.1499938964844,293.1499938964844,0.1906068623065948,-4043.88916015625,304.1452331542969,0.920039176940918,0.2706974744796753,0.2568552196025848,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356278181076,0.8284810185432434,0.8284810185432434,1.0,1.0,-0.9748136401176452,0.4101388454437256,0.5646747946739197,0.1809257864952087,0.0,0.0,0.3752596378326416,36.99694061279297,49.0,-0.2561261355876922,-8038.86328125,113.92625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378974199295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2840230464935303,-4.614531917468412e-06,0.0,0.0001825126091716,0.0,0.0,12.71218204498291,0.0,0.0,0.0,0.3050388693809509,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568741485476493,-1508.56298828125,304.1438903808594,0.673490583896637,0.1056679785251617,0.0958291292190551,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790187507867813,-2842.012939453125,304.1412353515625,0.9033389687538148,0.2578104436397552,0.1805713474750518,293.115966796875,297.1499938964844,293.1499938964844,0.1906068623065948,-4043.88916015625,304.1452331542969,0.920039176940918,0.2706974744796753,0.2568552196025848,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356278181076,0.8284810185432434,0.8284810185432434,1.0,1.0,-0.9748136401176452,0.4101388454437256,0.5646747946739197,0.1809257864952087,0.0,0.0,0.3752596378326416,36.99694061279297,49.0,-0.2561261355876922,-8038.86328125,113.92625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378974199295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2840230464935303,-4.614531917468412e-06,0.0,0.0001825126091716,0.0,0.0,12.71218204498291,0.0,0.0,0.0,0.3050388693809509,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447854638099,-1530.228759765625,304.143798828125,0.6670411229133606,0.1070971712470054,0.097205750644207,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180846631526947,-2865.129150390625,304.14111328125,0.8929709792137146,0.2598135471343994,0.1820412874221801,293.1148681640625,297.1499938964844,293.1499938964844,0.1916470676660537,-4061.4765625,304.14508056640625,0.9071952700614928,0.2717830240726471,0.2579745054244995,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304604768753,0.8282920122146606,0.8282920122146606,1.0,1.0,-0.9802647829055786,0.4126680195331573,0.5675967931747437,0.18178091943264,0.0,0.0,0.3778412342071533,39.59279251098633,52.0,-0.0389807783067226,-8092.95068359375,119.48507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810573190450668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286796897649765,0.2868015468120575,-4.623118002200499e-06,0.0,0.0001837501622503,0.0,0.0,12.875386238098145,0.0,0.0,0.0,0.3057115375995636,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581447854638099,-1530.228759765625,304.143798828125,0.6670411229133606,0.1070971712470054,0.097205750644207,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180846631526947,-2865.129150390625,304.14111328125,0.8929709792137146,0.2598135471343994,0.1820412874221801,293.1148681640625,297.1499938964844,293.1499938964844,0.1916470676660537,-4061.4765625,304.14508056640625,0.9071952700614928,0.2717830240726471,0.2579745054244995,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304604768753,0.8282920122146606,0.8282920122146606,1.0,1.0,-0.9802647829055786,0.4126680195331573,0.5675967931747437,0.18178091943264,0.0,0.0,0.3778412342071533,39.59279251098633,52.0,-0.0389807783067226,-8092.95068359375,119.48507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810573190450668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286796897649765,0.2868015468120575,-4.623118002200499e-06,0.0,0.0001837501622503,0.0,0.0,12.875386238098145,0.0,0.0,0.0,0.3057115375995636,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594213418662548,-1552.1075439453125,304.14373779296875,0.660978376865387,0.108536347746849,0.0985969230532646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182676762342453,-2888.214111328125,304.1410217285156,0.8830726742744446,0.2618092894554138,0.1835108548402786,293.11383056640625,297.1499938964844,293.1499938964844,0.1927068084478378,-4079.366455078125,304.1449584960937,0.8958740830421448,0.2728855609893799,0.2591156959533691,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512526512146,0.8281030654907227,0.8281030654907227,1.0,1.0,-0.9857985973358154,0.4152155518531799,0.5705830454826355,0.1827070564031601,0.0,0.0,0.3803974688053131,42.33525466918945,55.0,0.1593553721904754,-8147.06201171875,125.3674545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099553585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289578914642334,0.2895835340023041,-4.631834599422291e-06,0.0,0.0001850214175647,0.0,0.0,13.040026664733888,0.0,0.0,0.0,0.3063903152942657,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594213418662548,-1552.1075439453125,304.14373779296875,0.660978376865387,0.108536347746849,0.0985969230532646,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182676762342453,-2888.214111328125,304.1410217285156,0.8830726742744446,0.2618092894554138,0.1835108548402786,293.11383056640625,297.1499938964844,293.1499938964844,0.1927068084478378,-4079.366455078125,304.1449584960937,0.8958740830421448,0.2728855609893799,0.2591156959533691,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.499338299036026,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512526512146,0.8281030654907227,0.8281030654907227,1.0,1.0,-0.9857985973358154,0.4152155518531799,0.5705830454826355,0.1827070564031601,0.0,0.0,0.3803974688053131,42.33525466918945,55.0,0.1593553721904754,-8147.06201171875,125.3674545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099553585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289578914642334,0.2895835340023041,-4.631834599422291e-06,0.0,0.0001850214175647,0.0,0.0,13.040026664733888,0.0,0.0,0.0,0.3063903152942657,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600613057613372,-1563.11865234375,304.1437072753906,0.6581213474273682,0.1092594787478447,0.0992974117398262,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835914552211761,-2899.729736328125,304.1409912109375,0.878349244594574,0.2628034055233001,0.1842444688081741,293.1133117675781,297.1499938964844,293.1499938964844,0.1932436525821685,-4088.41845703125,304.1448974609375,0.8905038237571716,0.2734430432319641,0.2596939504146576,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334599018097,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292907714844,293.4950561523437,291.13092041015625,1.0,0.2326410114765167,0.8280085325241089,0.8280085325241089,1.0,1.0,-0.9885912537574768,0.4164941012859344,0.57209712266922,0.1831952929496765,0.0,0.0,0.3816611468791961,43.751590728759766,55.0,0.2475413233041763,-8174.08837890625,128.41392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829466372728347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909652590751648,0.2909699082374573,-4.636222001863644e-06,0.0,0.0001856675808085,0.0,0.0,13.122533798217772,0.0,0.0,0.0,0.3067305386066437,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607020780444145,-1574.172607421875,304.1437072753906,0.6553891897201538,0.1099848300218582,0.1000008359551429,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845053732395172,-2911.221435546875,304.1409606933594,0.87379390001297,0.2637947201728821,0.1849768906831741,293.1128234863281,297.1499938964844,293.1499938964844,0.1937848180532455,-4097.5361328125,304.14483642578125,0.885310173034668,0.2740045189857483,0.2602769732475281,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928434193134308,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350417673587799,0.8279045224189758,0.8279045224189758,1.0,1.0,-0.9913983941078186,0.4177741408348083,0.5736242532730103,0.1836988627910614,0.0,0.0,0.3829127848148346,45.19296646118164,58.0,0.3317155838012695,-8201.0732421875,131.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.183588758111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923457324504852,0.2923503816127777,-4.640618953999365e-06,0.0,0.0001863192446762,0.0,0.0,13.204995155334473,0.0,0.0,0.0,0.3070705831050873,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619850642979145,-1596.392578125,304.1436462402344,0.6503053903579712,0.1114414408802986,0.1014153882861137,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863297969102859,-2934.1201171875,304.14093017578125,0.8652117252349854,0.2657678425312042,0.1864373087882995,293.11187744140625,297.1499938964844,293.1499938964844,0.1948789060115814,-4115.9501953125,304.1447448730469,0.8754895925521851,0.2751383483409881,0.261455774307251,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398553639650344,0.8276964426040649,0.8276964426040649,1.0,1.0,-0.9970484972000122,0.4203375279903412,0.5767109990119934,0.1847510486841201,0.0,0.0,0.3853754103183746,48.137962341308594,61.0,0.4837363958358764,-8254.8857421875,137.90280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848842501640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827777385711,0.2950874269008636,-4.649416041502263e-06,0.0,0.0001876340102171,0.0,0.0,13.369389533996582,0.0,0.0,0.0,0.3077485263347626,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619850642979145,-1596.392578125,304.1436462402344,0.6503053903579712,0.1114414408802986,0.1014153882861137,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863297969102859,-2934.1201171875,304.14093017578125,0.8652117252349854,0.2657678425312042,0.1864373087882995,293.11187744140625,297.1499938964844,293.1499938964844,0.1948789060115814,-4115.9501953125,304.1447448730469,0.8754895925521851,0.2751383483409881,0.261455774307251,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867156147956848,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398553639650344,0.8276964426040649,0.8276964426040649,1.0,1.0,-0.9970484972000122,0.4203375279903412,0.5767109990119934,0.1847510486841201,0.0,0.0,0.3853754103183746,48.137962341308594,61.0,0.4837363958358764,-8254.8857421875,137.90280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848842501640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827777385711,0.2950874269008636,-4.649416041502263e-06,0.0,0.0001876340102171,0.0,0.0,13.369389533996582,0.0,0.0,0.0,0.3077485263347626,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632694736123085,-1618.7537841796875,304.1436462402344,0.6457125544548035,0.1129059717059135,0.1028396114706993,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881470531225204,-2956.874267578125,304.14093017578125,0.8573285937309265,0.267726182937622,0.1878895610570907,293.1109924316406,297.1499938964844,293.1499938964844,0.1959886699914932,-4134.6005859375,304.1446533203125,0.8664398789405823,0.2762869298458099,0.2626512050628662,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.5235290527344,291.1318664550781,1.0,0.2446618676185608,0.827488362789154,0.827488362789154,1.0,1.0,-1.002738356590271,0.4229024648666382,0.5798358917236328,0.1858606189489364,0.0,0.0,0.3877737522125244,51.150672912597656,64.0,0.5976056456565857,-8308.3984375,144.4766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886084079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977745532989502,0.2977792024612427,-4.658176749217091e-06,0.0,0.0001889577688416,0.0,0.0,13.532255172729492,0.0,0.0,0.0,0.3084201514720917,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632694736123085,-1618.7537841796875,304.1436462402344,0.6457125544548035,0.1129059717059135,0.1028396114706993,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881470531225204,-2956.874267578125,304.14093017578125,0.8573285937309265,0.267726182937622,0.1878895610570907,293.1109924316406,297.1499938964844,293.1499938964844,0.1959886699914932,-4134.6005859375,304.1446533203125,0.8664398789405823,0.2762869298458099,0.2626512050628662,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280302047729,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.5235290527344,291.1318664550781,1.0,0.2446618676185608,0.827488362789154,0.827488362789154,1.0,1.0,-1.002738356590271,0.4229024648666382,0.5798358917236328,0.1858606189489364,0.0,0.0,0.3877737522125244,51.150672912597656,64.0,0.5976056456565857,-8308.3984375,144.4766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886084079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977745532989502,0.2977792024612427,-4.658176749217091e-06,0.0,0.0001889577688416,0.0,0.0,13.532255172729492,0.0,0.0,0.0,0.3084201514720917,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645544454455375,-1641.2412109375,304.14361572265625,0.64158034324646,0.1143779084086418,0.1042723804712295,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189955323934555,-2979.46337890625,304.14093017578125,0.8501173853874207,0.2696681916713714,0.1893320530653,293.1101379394531,297.1499938964844,293.1499938964844,0.1971132457256317,-4153.47265625,304.1445617675781,0.8581500053405762,0.2774495780467987,0.2638619542121887,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494363188743591,0.8272606134414673,0.8272606134414673,1.0,1.0,-1.008458375930786,0.4254641234874725,0.5829942226409912,0.1870221346616745,0.0,0.0,0.3901014924049377,54.213417053222656,67.0,0.6833730936050415,-8361.5400390625,151.21365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874929517507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004115223884582,0.3004162013530731,-4.666858330892865e-06,0.0,0.0001902814983623,0.0,0.0,13.69294548034668,0.0,0.0,0.0,0.3090827465057373,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645544454455375,-1641.2412109375,304.14361572265625,0.64158034324646,0.1143779084086418,0.1042723804712295,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189955323934555,-2979.46337890625,304.14093017578125,0.8501173853874207,0.2696681916713714,0.1893320530653,293.1101379394531,297.1499938964844,293.1499938964844,0.1971132457256317,-4153.47265625,304.1445617675781,0.8581500053405762,0.2774495780467987,0.2638619542121887,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.1323547363281,1.0,0.2494363188743591,0.8272606134414673,0.8272606134414673,1.0,1.0,-1.008458375930786,0.4254641234874725,0.5829942226409912,0.1870221346616745,0.0,0.0,0.3901014924049377,54.213417053222656,67.0,0.6833730936050415,-8361.5400390625,151.21365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874929517507553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004115223884582,0.3004162013530731,-4.666858330892865e-06,0.0,0.0001902814983623,0.0,0.0,13.69294548034668,0.0,0.0,0.0,0.3090827465057373,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658393129706382,-1663.8419189453125,304.14361572265625,0.6378685832023621,0.1158567667007446,0.105712704360485,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917530298233032,-3001.8701171875,304.1409606933594,0.8435272574424744,0.2715925276279449,0.190763384103775,293.1093139648437,297.1499938964844,293.1499938964844,0.1982519030570984,-4172.5546875,304.1444702148437,0.850578248500824,0.2786255776882171,0.2650867998600006,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610896587372,0.8270329236984253,0.8270329236984253,1.0,1.0,-1.014200210571289,0.4280210733413696,0.5861791372299194,0.1882330924272537,0.0,0.0,0.3923549056053161,57.3115234375,55.0,0.7316156625747681,-8414.2509765625,158.0885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889802455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863238334656,0.3029910027980804,-4.675427589972969e-06,0.0,0.0001915968168759,0.0,0.0,13.850940704345703,0.0,0.0,0.0,0.3097340762615204,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658393129706382,-1663.8419189453125,304.14361572265625,0.6378685832023621,0.1158567667007446,0.105712704360485,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917530298233032,-3001.8701171875,304.1409606933594,0.8435272574424744,0.2715925276279449,0.190763384103775,293.1093139648437,297.1499938964844,293.1499938964844,0.1982519030570984,-4172.5546875,304.1444702148437,0.850578248500824,0.2786255776882171,0.2650867998600006,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080877780914,0.050000000745058,0.2341710180044174,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610896587372,0.8270329236984253,0.8270329236984253,1.0,1.0,-1.014200210571289,0.4280210733413696,0.5861791372299194,0.1882330924272537,0.0,0.0,0.3923549056053161,57.3115234375,55.0,0.7316156625747681,-8414.2509765625,158.0885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889802455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863238334656,0.3029910027980804,-4.675427589972969e-06,0.0,0.0001915968168759,0.0,0.0,13.850940704345703,0.0,0.0,0.0,0.3097340762615204,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664366334676742,-1674.3759765625,304.1436767578125,0.6388992667198181,0.1166051998734474,0.1063848212361335,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678295254707336,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925995200872421,-3012.3828125,304.1410827636719,0.8441319465637207,0.2725579142570495,0.1914362609386444,293.10888671875,297.1499938964844,293.1499938964844,0.1987759619951248,-4181.2998046875,304.14453125,0.8508137464523315,0.2792229354381561,0.2656500935554504,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678295254707336,0.050000000745058,0.2341942489147186,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542435228824615,0.8269190788269043,0.8269190788269043,1.0,1.0,-1.0165249109268188,0.4290602803230285,0.5874646306037903,0.188708484172821,0.0,0.0,0.3934374749660492,57.46273422241211,55.0,1.3645373582839966,-8438.4501953125,158.9846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894312053918838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042470514774322,0.3042517304420471,-4.679669473262038e-06,0.0,0.000192248597159,0.0,0.0,13.928732872009276,0.0,0.0,0.0,0.3100545108318329,4.0,0.0,1.0
