time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670053660869598,-1684.4146728515625,304.143798828125,0.6419435143470764,0.1173695027828216,0.1070320457220077,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257578372955,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934092491865158,-3022.409912109375,304.1412353515625,0.8474177122116089,0.2735418379306793,0.1920898258686065,293.1084289550781,297.1499938964844,293.1499938964844,0.1992611140012741,-4189.3603515625,304.1446533203125,0.8537905812263489,0.2798340022563934,0.2661856114864349,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697257578372955,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.89971923828125,293.560791015625,291.134765625,1.0,0.2531978785991668,0.8267980813980103,0.8267980813980103,1.0,1.0,-1.018496036529541,0.4299464523792267,0.5885495543479919,0.1890922039747238,0.0,0.0,0.394368439912796,56.629432678222656,43.0,2.8031859397888184,-8460.5517578125,158.0808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900633871555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054150640964508,0.3054197430610657,-4.683788574766368e-06,0.0,0.0001928901765495,0.0,0.0,14.001509666442873,0.0,0.0,0.0,0.3103536367416382,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680971890687942,-1703.7301025390625,304.14404296875,0.6530649065971375,0.1189373731613159,0.1082870289683342,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949802190065384,-3041.820068359375,304.1415405273437,0.8605372905731201,0.2755573093891144,0.1933719515800476,293.107421875,297.1499938964844,293.1499938964844,0.2001723051071167,-4204.45361328125,304.1448974609375,0.8663881421089172,0.2810946106910705,0.2672124207019806,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788264751434,0.8265560865402222,0.8265560865402222,1.0,1.0,-1.0217466354370115,0.4314147233963012,0.5903319120407104,0.1896959692239761,0.0,0.0,0.3957485258579254,52.893367767333984,31.0,4.391612529754639,-8496.9658203125,152.4756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731677293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072061240673065,0.3072108328342438,-4.690667992690578e-06,0.0,0.0001941179507412,0.0,0.0,14.11502170562744,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680971890687942,-1703.7301025390625,304.14404296875,0.6530649065971375,0.1189373731613159,0.1082870289683342,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949802190065384,-3041.820068359375,304.1415405273437,0.8605372905731201,0.2755573093891144,0.1933719515800476,293.107421875,297.1499938964844,293.1499938964844,0.2001723051071167,-4204.45361328125,304.1448974609375,0.8663881421089172,0.2810946106910705,0.2672124207019806,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776428341865539,0.050000000745058,0.2333270013332367,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788264751434,0.8265560865402222,0.8265560865402222,1.0,1.0,-1.0217466354370115,0.4314147233963012,0.5903319120407104,0.1896959692239761,0.0,0.0,0.3957485258579254,52.893367767333984,31.0,4.391612529754639,-8496.9658203125,152.4756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731677293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072061240673065,0.3072108328342438,-4.690667992690578e-06,0.0,0.0001941179507412,0.0,0.0,14.11502170562744,0.0,0.0,0.0,0.3108242750167846,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691537335515022,-1722.499267578125,304.1442565917969,0.671505868434906,0.120546780526638,0.1095059663057327,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965275108814239,-3060.9169921875,304.14178466796875,0.8828703165054321,0.2776214778423309,0.1946318596601486,293.1062927246094,297.1499938964844,293.1499938964844,0.2010535299777984,-4219.04638671875,304.1451416015625,0.8882096409797668,0.2824003398418426,0.2682034373283386,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.58160400390625,291.1416015625,1.0,0.2403537333011627,0.8263140916824341,0.8263140916824341,1.0,1.0,-1.0243315696716309,0.4325869083404541,0.5917447209358215,0.1901510506868362,0.0,0.0,0.396696537733078,47.11956405639648,25.0,4.502748012542725,-8526.455078125,143.10704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710852861404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445006608963,0.3084497153759002,-4.695577445090748e-06,0.0,0.0001952321908902,0.0,0.0,14.194215774536133,0.0,0.0,0.0,0.3111540973186493,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691537335515022,-1722.499267578125,304.1442565917969,0.671505868434906,0.120546780526638,0.1095059663057327,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965275108814239,-3060.9169921875,304.14178466796875,0.8828703165054321,0.2776214778423309,0.1946318596601486,293.1062927246094,297.1499938964844,293.1499938964844,0.2010535299777984,-4219.04638671875,304.1451416015625,0.8882096409797668,0.2824003398418426,0.2682034373283386,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894882142543793,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.58160400390625,291.1416015625,1.0,0.2403537333011627,0.8263140916824341,0.8263140916824341,1.0,1.0,-1.0243315696716309,0.4325869083404541,0.5917447209358215,0.1901510506868362,0.0,0.0,0.396696537733078,47.11956405639648,25.0,4.502748012542725,-8526.455078125,143.10704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923710852861404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308445006608963,0.3084497153759002,-4.695577445090748e-06,0.0,0.0001952321908902,0.0,0.0,14.194215774536133,0.0,0.0,0.0,0.3111540973186493,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702328532934188,-1741.7669677734375,304.1443786621094,0.6938194036483765,0.1221787631511688,0.1107513904571533,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981119215488433,-3080.477783203125,304.1418762207031,0.9100030064582824,0.2797038555145263,0.195912018418312,293.10516357421875,297.1499938964844,293.1499938964844,0.2019765973091125,-4234.376953125,304.14520263671875,0.9151052832603456,0.2837364077568054,0.2692283689975738,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323835492134094,0.8260883688926697,0.8260883688926697,1.0,1.0,-1.0270183086395264,0.4337920844554901,0.5932261943817139,0.1906674057245254,0.0,0.0,0.3973391354084015,41.36753845214844,25.0,3.289452314376831,-8553.38671875,133.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933289468288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743754386902,0.3092790842056274,-4.698927114077378e-06,0.0,0.0001962043024832,0.0,0.0,14.24752712249756,0.0,0.0,0.0,0.3113768696784973,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702328532934188,-1741.7669677734375,304.1443786621094,0.6938194036483765,0.1221787631511688,0.1107513904571533,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981119215488433,-3080.477783203125,304.1418762207031,0.9100030064582824,0.2797038555145263,0.195912018418312,293.10516357421875,297.1499938964844,293.1499938964844,0.2019765973091125,-4234.376953125,304.14520263671875,0.9151052832603456,0.2837364077568054,0.2692283689975738,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323835492134094,0.8260883688926697,0.8260883688926697,1.0,1.0,-1.0270183086395264,0.4337920844554901,0.5932261943817139,0.1906674057245254,0.0,0.0,0.3973391354084015,41.36753845214844,25.0,3.289452314376831,-8553.38671875,133.75347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933289468288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092743754386902,0.3092790842056274,-4.698927114077378e-06,0.0,0.0001962043024832,0.0,0.0,14.24752712249756,0.0,0.0,0.0,0.3113768696784973,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713695883750915,-1762.179443359375,304.14434814453125,0.7139012217521667,0.1238105148077011,0.112056665122509,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997673660516739,-3100.930908203125,304.1418151855469,0.937235713005066,0.2817634642124176,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029937803745269,-4251.3369140625,304.1451110839844,0.9416530728340148,0.2850829362869262,0.270326018333435,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393435955047,0.82586270570755,0.82586270570755,1.0,1.0,-1.0303071737289429,0.4352422654628753,0.5950649380683899,0.1913834512233734,0.0,0.0,0.3979727923870086,37.10262298583984,25.0,1.2229335308074951,-8582.369140625,127.1017074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941439807415008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.3099985420703888,-4.701484158431413e-06,0.0,0.0001970314624486,0.0,0.0,14.29287338256836,0.0,0.0,0.0,0.3115652799606323,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713695883750915,-1762.179443359375,304.14434814453125,0.7139012217521667,0.1238105148077011,0.112056665122509,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997673660516739,-3100.930908203125,304.1418151855469,0.937235713005066,0.2817634642124176,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029937803745269,-4251.3369140625,304.1451110839844,0.9416530728340148,0.2850829362869262,0.270326018333435,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156064033508301,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265393435955047,0.82586270570755,0.82586270570755,1.0,1.0,-1.0303071737289429,0.4352422654628753,0.5950649380683899,0.1913834512233734,0.0,0.0,0.3979727923870086,37.10262298583984,25.0,1.2229335308074951,-8582.369140625,127.1017074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941439807415008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.3099985420703888,-4.701484158431413e-06,0.0,0.0001970314624486,0.0,0.0,14.29287338256836,0.0,0.0,0.0,0.3115652799606323,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719518810510635,-1772.6746826171875,304.1443176269531,0.7222963571548462,0.1246236264705658,0.112723559141159,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213298797607,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006089240312576,-3111.322998046875,304.14178466796875,0.9493576288223268,0.2827786207199096,0.1978863030672073,293.1036682128906,297.1499938964844,293.1499938964844,0.2035286873579025,-4260.26416015625,304.14501953125,0.9532013535499572,0.2857569456100464,0.2708935141563415,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215213298797607,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073608398437,291.1445617675781,1.0,0.2242094278335571,0.8257498145103455,0.8257498145103455,1.0,1.0,-1.0321167707443235,0.4360331296920776,0.5960836410522461,0.1918003559112548,0.0,0.0,0.3983410596847534,35.41950988769531,25.0,0.3939814269542694,-8598.0771484375,124.5880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.194504514336586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103970289230346,0.3104017078876495,-4.702784735854948e-06,0.0,0.0001973973558051,0.0,0.0,14.317943572998049,0.0,0.0,0.0,0.3116684556007385,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725402384996414,-1783.301513671875,304.144287109375,0.7299716472625732,0.12543585896492,0.1133978292346,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.201453760266304,-3121.747314453125,304.1417236328125,0.9601781368255616,0.2837851345539093,0.1985467374324798,293.10321044921875,297.1499938964844,293.1499938964844,0.204074889421463,-4269.37744140625,304.1449279785156,0.9634391069412231,0.2864316701889038,0.2714704871177673,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527158796787262,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222087979316711,0.8256328701972961,0.8256328701972961,1.0,1.0,-1.034008502960205,0.4368559718132019,0.5971524715423584,0.1922478973865509,0.0,0.0,0.3987364172935486,33.96379852294922,28.0,-0.1600825488567352,-8614.4443359375,122.48492431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948388069868087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108375370502472,0.3108422458171844,-4.7041962716321e-06,0.0,0.0001977366191567,0.0,0.0,14.345330238342283,0.0,0.0,0.0,0.3117806911468506,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737514719367027,-1805.2510986328125,304.1441650390625,0.7408933639526367,0.1270545423030853,0.1147873029112815,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716257333755,-3142.924072265625,304.1416320800781,0.973828375339508,0.2857670783996582,0.1998825818300247,293.1024169921875,297.1499938964844,293.1499938964844,0.205219492316246,-4288.474609375,304.14471435546875,0.9761199355125428,0.2877803444862366,0.2726721465587616,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861888170242,0.8253989815711975,0.8253989815711975,1.0,1.0,-1.0382417440414429,0.4386860430240631,0.5995557308197021,0.1932904422283172,0.0,0.0,0.3996390998363495,32.25562286376953,31.0,-1.1878437995910645,-8649.47265625,120.48592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954469829797744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.707369043899234e-06,0.0,0.0001983538531931,0.0,0.0,14.407037734985352,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737514719367027,-1805.2510986328125,304.1441650390625,0.7408933639526367,0.1270545423030853,0.1147873029112815,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716257333755,-3142.924072265625,304.1416320800781,0.973828375339508,0.2857670783996582,0.1998825818300247,293.1024169921875,297.1499938964844,293.1499938964844,0.205219492316246,-4288.474609375,304.14471435546875,0.9761199355125428,0.2877803444862366,0.2726721465587616,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345625281333923,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861888170242,0.8253989815711975,0.8253989815711975,1.0,1.0,-1.0382417440414429,0.4386860430240631,0.5995557308197021,0.1932904422283172,0.0,0.0,0.3996390998363495,32.25562286376953,31.0,-1.1878437995910645,-8649.47265625,120.48592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954469829797744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.707369043899234e-06,0.0,0.0001983538531931,0.0,0.0,14.407037734985352,0.0,0.0,0.0,0.3120339214801788,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.074991263449192,-1827.8092041015625,304.14404296875,0.7470101714134216,0.1286647468805313,0.1162106618285179,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049052417278289,-3164.25830078125,304.1415405273437,0.9799471497535706,0.2877046763896942,0.2012199312448501,293.1017150878906,297.1499938964844,293.1499938964844,0.2064148932695388,-4308.40234375,304.1445007324219,0.981516659259796,0.2891264855861664,0.2739155292510986,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198946475982666,0.8251651525497437,0.8251651525497437,1.0,1.0,-1.0428717136383057,0.440675139427185,0.6021965146064758,0.194474846124649,0.0,0.0,0.4007674753665924,31.670068740844727,34.0,-1.7963041067123413,-8687.439453125,120.55441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060000419616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675554275512,0.3130722641944885,-4.711271685664542e-06,0.0,0.0001989211741602,0.0,0.0,14.484148025512695,0.0,0.0,0.0,0.3123497366905212,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.074991263449192,-1827.8092041015625,304.14404296875,0.7470101714134216,0.1286647468805313,0.1162106618285179,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049052417278289,-3164.25830078125,304.1415405273437,0.9799471497535706,0.2877046763896942,0.2012199312448501,293.1017150878906,297.1499938964844,293.1499938964844,0.2064148932695388,-4308.40234375,304.1445007324219,0.981516659259796,0.2891264855861664,0.2739155292510986,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782681465149,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198946475982666,0.8251651525497437,0.8251651525497437,1.0,1.0,-1.0428717136383057,0.440675139427185,0.6021965146064758,0.194474846124649,0.0,0.0,0.4007674753665924,31.670068740844727,34.0,-1.7963041067123413,-8687.439453125,120.55441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060000419616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130675554275512,0.3130722641944885,-4.711271685664542e-06,0.0,0.0001989211741602,0.0,0.0,14.484148025512695,0.0,0.0,0.0,0.3123497366905212,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762494802474975,-1850.78369140625,304.1439208984375,0.7489832639694214,0.1302693784236908,0.117659755051136,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066397964954376,-3185.55859375,304.1414489746094,0.98067307472229,0.2896042764186859,0.2025537341833114,293.1011047363281,297.1499938964844,293.1499938964844,0.2076435089111328,-4328.849609375,304.144287109375,0.9816698431968688,0.2904714345932007,0.2751904129981994,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.65411376953125,291.1406555175781,1.0,0.2209371477365493,0.8249085545539856,0.8249085545539856,1.0,1.0,-1.047793745994568,0.4427808821201324,0.605012834072113,0.1957611590623855,0.0,0.0,0.4020895659923553,31.925111770629883,37.0,-1.966758251190185,-8727.4814453125,122.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491182804107,0.3145538568496704,-4.716046078101499e-06,0.0,0.0001994767517317,0.0,0.0,14.576931953430176,0.0,0.0,0.0,0.3127296566963196,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762494802474975,-1850.78369140625,304.1439208984375,0.7489832639694214,0.1302693784236908,0.117659755051136,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066397964954376,-3185.55859375,304.1414489746094,0.98067307472229,0.2896042764186859,0.2025537341833114,293.1011047363281,297.1499938964844,293.1499938964844,0.2076435089111328,-4328.849609375,304.144287109375,0.9816698431968688,0.2904714345932007,0.2751904129981994,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044640541077,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.65411376953125,291.1406555175781,1.0,0.2209371477365493,0.8249085545539856,0.8249085545539856,1.0,1.0,-1.047793745994568,0.4427808821201324,0.605012834072113,0.1957611590623855,0.0,0.0,0.4020895659923553,31.925111770629883,37.0,-1.966758251190185,-8727.4814453125,122.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145491182804107,0.3145538568496704,-4.716046078101499e-06,0.0,0.0001994767517317,0.0,0.0,14.576931953430176,0.0,0.0,0.0,0.3127296566963196,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775214061141014,-1874.0860595703125,304.1438293457031,0.7477452754974365,0.1318699866533279,0.1191290467977523,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757221698761,-3206.83203125,304.14141845703125,0.9774248600006104,0.2914754450321197,0.2038849145174026,293.1005859375,297.1499938964844,293.1499938964844,0.2088992148637771,-4349.71240234375,304.14410400390625,0.9779059886932372,0.2918164134025574,0.2764904499053955,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941636323928,0.8246519565582275,0.8246519565582275,1.0,1.0,-1.0529422760009766,0.4449807703495025,0.6079615354537964,0.1971230953931808,0.0,0.0,0.4036051034927368,32.827484130859375,40.0,-2.0108306407928467,-8769.1025390625,125.05274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222311258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162636458873749,0.3162683844566345,-4.72165856990614e-06,0.0,0.0002000540116569,0.0,0.0,14.684901237487791,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775214061141014,-1874.0860595703125,304.1438293457031,0.7477452754974365,0.1318699866533279,0.1191290467977523,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757221698761,-3206.83203125,304.14141845703125,0.9774248600006104,0.2914754450321197,0.2038849145174026,293.1005859375,297.1499938964844,293.1499938964844,0.2088992148637771,-4349.71240234375,304.14410400390625,0.9779059886932372,0.2918164134025574,0.2764904499053955,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328982472419739,0.050000000745058,0.2294938117265701,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941636323928,0.8246519565582275,0.8246519565582275,1.0,1.0,-1.0529422760009766,0.4449807703495025,0.6079615354537964,0.1971230953931808,0.0,0.0,0.4036051034927368,32.827484130859375,40.0,-2.0108306407928467,-8769.1025390625,125.05274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222311258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162636458873749,0.3162683844566345,-4.72165856990614e-06,0.0,0.0002000540116569,0.0,0.0,14.684901237487791,0.0,0.0,0.0,0.3131720423698425,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781612917780876,-1885.8363037109373,304.143798828125,0.7462280988693237,0.1326690763235092,0.1198699474334716,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302823185920715,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092439085245132,-3217.45556640625,304.1413879394531,0.9746085405349731,0.292401909828186,0.2045496553182602,293.100341796875,297.1499938964844,293.1499938964844,0.2095354944467544,-4360.26953125,304.1440124511719,0.9748337268829346,0.2924891710281372,0.2771484553813934,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302823185920715,0.050000000745058,0.2296090424060821,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8744201660156,293.67706298828125,291.1385192871094,1.0,0.2243276238441467,0.8245236277580261,0.8245236277580261,1.0,1.0,-1.0555866956710815,0.4461099505424499,0.6094767451286316,0.1978277862071991,0.0,0.0,0.4044333696365356,33.47807312011719,40.0,-1.9844191074371336,-8790.4541015625,126.86910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974231898784637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317209392786026,0.3172141015529632,-4.724786776932888e-06,0.0,0.0002003594418056,0.0,0.0,14.744711875915527,0.0,0.0,0.0,0.3134170770645141,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788031071424484,-1897.63916015625,304.1437683105469,0.7442802786827087,0.1334674656391143,0.1206143274903297,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.210111603140831,-3228.061767578125,304.1413879394531,0.9711427092552184,0.2933227717876434,0.2052136063575744,293.1001281738281,297.1499938964844,293.1499938964844,0.2101763188838958,-4370.89306640625,304.1439208984375,0.9711071252822876,0.2931621670722961,0.2778110206127167,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.527319610118866,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849670410156,291.1378173828125,1.0,0.2258259654045105,0.8243826031684875,0.8243826031684875,1.0,1.0,-1.0582698583602903,0.4472544193267822,0.6110154390335083,0.198544904589653,0.0,0.0,0.405304491519928,34.2397575378418,43.0,-1.926676034927368,-8812.10546875,128.9034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.197739228606224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182106018066406,0.3182153105735779,-4.728125531983096e-06,0.0,0.0002006801805691,0.0,0.0,14.808234214782717,0.0,0.0,0.0,0.3136773407459259,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800910890102386,-1921.372802734375,304.1436767578125,0.7394822835922241,0.1350623220205307,0.1221119165420532,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118439525365829,-3249.203857421875,304.141357421875,0.962599754333496,0.2951484024524688,0.2065383940935135,293.0997009277344,297.1499938964844,293.1499938964844,0.2114694714546203,-4392.30078125,304.143798828125,0.9620214700698853,0.294509083032608,0.2791481614112854,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.230070099234581,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317599058151,0.8241005539894104,0.8241005539894104,1.0,1.0,-1.0637348890304563,0.4495847225189209,0.6141501665115356,0.2000135481357574,0.0,0.0,0.4071629345417022,36.04939270019531,46.0,-1.7476073503494265,-8856.20703125,133.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984256654977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320367157459259,0.3203718960285187,-4.735407401312841e-06,0.0,0.0002013768244069,0.0,0.0,14.945765495300291,0.0,0.0,0.0,0.31424081325531,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800910890102386,-1921.372802734375,304.1436767578125,0.7394822835922241,0.1350623220205307,0.1221119165420532,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118439525365829,-3249.203857421875,304.141357421875,0.962599754333496,0.2951484024524688,0.2065383940935135,293.0997009277344,297.1499938964844,293.1499938964844,0.2114694714546203,-4392.30078125,304.143798828125,0.9620214700698853,0.294509083032608,0.2791481614112854,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358598709106,0.050000000745058,0.230070099234581,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317599058151,0.8241005539894104,0.8241005539894104,1.0,1.0,-1.0637348890304563,0.4495847225189209,0.6141501665115356,0.2000135481357574,0.0,0.0,0.4071629345417022,36.04939270019531,46.0,-1.7476073503494265,-8856.20703125,133.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984256654977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320367157459259,0.3203718960285187,-4.735407401312841e-06,0.0,0.0002013768244069,0.0,0.0,14.945765495300291,0.0,0.0,0.0,0.31424081325531,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813828855752945,-1945.23583984375,304.1436462402344,0.7339905500411987,0.1366546899080276,0.1236189529299736,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135700136423111,-3270.2255859375,304.141357421875,0.9524476528167723,0.2969534993171692,0.2078577727079391,293.0993347167969,297.1499938964844,293.1499938964844,0.2127749770879745,-4413.87353515625,304.1437072753906,0.951304256916046,0.2958572208881378,0.2804987728595733,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612689256668,0.8238184452056885,0.8238184452056885,1.0,1.0,-1.0693060159683228,0.4519599378108978,0.6173461675643921,0.2015201449394226,0.0,0.0,0.409155786037445,38.17375564575195,49.0,-1.509113311767578,-8901.2451171875,138.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991950869560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079510688782,0.3227126896381378,-4.743436875287443e-06,0.0,0.000202157680178,0.0,0.0,15.09610080718994,0.0,0.0,0.0,0.3148566782474518,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813828855752945,-1945.23583984375,304.1436462402344,0.7339905500411987,0.1366546899080276,0.1236189529299736,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135700136423111,-3270.2255859375,304.141357421875,0.9524476528167723,0.2969534993171692,0.2078577727079391,293.0993347167969,297.1499938964844,293.1499938964844,0.2127749770879745,-4413.87353515625,304.1437072753906,0.951304256916046,0.2958572208881378,0.2804987728595733,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330612689256668,0.8238184452056885,0.8238184452056885,1.0,1.0,-1.0693060159683228,0.4519599378108978,0.6173461675643921,0.2015201449394226,0.0,0.0,0.409155786037445,38.17375564575195,49.0,-1.509113311767578,-8901.2451171875,138.82913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991950869560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079510688782,0.3227126896381378,-4.743436875287443e-06,0.0,0.000202157680178,0.0,0.0,15.09610080718994,0.0,0.0,0.0,0.3148566782474518,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082676313817501,-1969.180908203125,304.14361572265625,0.7282196283340454,0.1382444947957992,0.1251329332590103,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869403362274,-3291.092529296875,304.1413879394531,0.9413207173347472,0.2987386882305145,0.2091703563928604,293.0990295410156,297.1499938964844,293.1499938964844,0.214089348912239,-4435.55322265625,304.14361572265625,0.9396173357963562,0.2972064912319183,0.2818602323532104,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73406982421875,291.1346740722656,1.0,0.2371948063373565,0.8235178589820862,0.8235178589820862,1.0,1.0,-1.0749577283859253,0.4543680846691131,0.6205896735191345,0.2030550986528396,0.0,0.0,0.411251813173294,40.54669570922852,52.0,-1.2097766399383545,-8947.0615234375,144.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000543922185897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013921737671,0.3252061307430267,-4.752127551910235e-06,0.0,0.0002030297764576,0.0,0.0,15.2574462890625,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082676313817501,-1969.180908203125,304.14361572265625,0.7282196283340454,0.1382444947957992,0.1251329332590103,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869403362274,-3291.092529296875,304.1413879394531,0.9413207173347472,0.2987386882305145,0.2091703563928604,293.0990295410156,297.1499938964844,293.1499938964844,0.214089348912239,-4435.55322265625,304.14361572265625,0.9396173357963562,0.2972064912319183,0.2818602323532104,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068973302841187,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.73406982421875,291.1346740722656,1.0,0.2371948063373565,0.8235178589820862,0.8235178589820862,1.0,1.0,-1.0749577283859253,0.4543680846691131,0.6205896735191345,0.2030550986528396,0.0,0.0,0.411251813173294,40.54669570922852,52.0,-1.2097766399383545,-8947.0615234375,144.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000543922185897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013921737671,0.3252061307430267,-4.752127551910235e-06,0.0,0.0002030297764576,0.0,0.0,15.2574462890625,0.0,0.0,0.0,0.3155174553394317,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839696303009986,-1993.1683349609373,304.1435852050781,0.7223972678184509,0.1398314237594604,0.1266516149044037,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169925272464752,-3311.77880859375,304.14141845703125,0.9298506379127502,0.3005043566226959,0.2104749083518982,293.0987243652344,297.1499938964844,293.1499938964844,0.215409830212593,-4457.2939453125,304.1435241699219,0.9276396036148072,0.2985567152500152,0.283230185508728,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415364384651184,0.8232172131538391,0.8232172131538391,1.0,1.0,-1.0806682109832764,0.4568016827106476,0.6238664984703064,0.2046128064393997,0.0,0.0,0.4134168922901153,43.11399841308594,55.0,-0.8866714835166931,-8993.501953125,150.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034322738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278086483478546,0.3278134167194366,-4.761361196869984e-06,0.0,0.0002039929240709,0.0,0.0,15.427481651306152,0.0,0.0,0.0,0.3162135183811188,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839696303009986,-1993.1683349609373,304.1435852050781,0.7223972678184509,0.1398314237594604,0.1266516149044037,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169925272464752,-3311.77880859375,304.14141845703125,0.9298506379127502,0.3005043566226959,0.2104749083518982,293.0987243652344,297.1499938964844,293.1499938964844,0.215409830212593,-4457.2939453125,304.1435241699219,0.9276396036148072,0.2985567152500152,0.283230185508728,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003020167350769,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415364384651184,0.8232172131538391,0.8232172131538391,1.0,1.0,-1.0806682109832764,0.4568016827106476,0.6238664984703064,0.2046128064393997,0.0,0.0,0.4134168922901153,43.11399841308594,55.0,-0.8866714835166931,-8993.501953125,150.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034322738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278086483478546,0.3278134167194366,-4.761361196869984e-06,0.0,0.0002039929240709,0.0,0.0,15.427481651306152,0.0,0.0,0.0,0.3162135183811188,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846158042550087,-2005.167724609375,304.1435852050781,0.7194961905479431,0.1406236588954925,0.1274120956659317,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178404927253723,-3322.04736328125,304.1414489746094,0.9241754412651062,0.3013798296451568,0.2111237943172454,293.0986022949219,297.1499938964844,293.1499938964844,0.2160717248916626,-4468.17724609375,304.1434936523437,0.9217493534088136,0.2992320656776428,0.2839177548885345,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971385300159454,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772888183594,293.7593994140625,291.13385009765625,1.0,0.2437620759010315,0.8230668902397156,0.8230668902397156,1.0,1.0,-1.083539962768555,0.4580257534980774,0.6255141496658325,0.2053984105587005,0.0,0.0,0.4145156145095825,44.45716857910156,55.0,-0.7210070490837097,-9016.921875,154.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015102803707122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143762588501,0.3291485011577606,-4.766143774759257e-06,0.0,0.0002045073197223,0.0,0.0,15.515070915222168,0.0,0.0,0.0,0.3165719509124756,4.0,0.0,1.0
