time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852614492177963,-2017.1654052734373,304.1435546875,0.7166059017181396,0.1414150148630142,0.1281730383634567,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608441829681,0.050000000745058,0.0488755255937576,293.07672119140625,297.1499938964844,293.1499938964844,0.2186848819255828,-3332.2626953125,304.1414489746094,0.9186383485794068,0.3022504448890686,0.2117701917886734,293.0984802246094,297.1499938964844,293.1499938964844,0.2167343497276306,-4479.06298828125,304.1434936523437,0.9160347580909728,0.2999075353145599,0.2846067547798157,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608441829681,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460136264562606,0.8229072093963623,0.8229072093963623,1.0,1.0,-1.086419939994812,0.4592528939247131,0.6271670460700989,0.206186905503273,0.0,0.0,0.4156195223331451,45.83367538452149,58.0,-0.5516020655632019,-9040.4482421875,157.48355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020372450351715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330493301153183,0.330498069524765,-4.771016392624006e-06,0.0,0.0002050421171588,0.0,0.0,15.60396957397461,0.0,0.0,0.0,0.3169356286525726,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865562334656715,-2041.261962890625,304.1435546875,0.7108420729637146,0.1429911106824875,0.1296941488981247,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204236984252929,-3353.30419921875,304.1413879394531,0.9083126187324524,0.3040785193443298,0.2130918651819229,293.0986022949219,297.1499938964844,293.1499938964844,0.21804741024971,-4500.61474609375,304.1434631347656,0.905408501625061,0.3011871874332428,0.2859539985656738,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687773227691,0.8225878477096558,0.8225878477096558,1.0,1.0,-1.092199444770813,0.4617162048816681,0.6304832696914673,0.2077727764844894,0.0,0.0,0.4179454147815704,48.67068099975586,61.0,-2.3880739212036133,-9091.0693359375,164.3734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.640625,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640826702118,0.3332688510417938,-4.780998551723314e-06,0.0,0.0002061701234197,0.0,0.0,15.787208557128906,0.0,0.0,0.0,0.3176863491535187,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865562334656715,-2041.261962890625,304.1435546875,0.7108420729637146,0.1429911106824875,0.1296941488981247,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204236984252929,-3353.30419921875,304.1413879394531,0.9083126187324524,0.3040785193443298,0.2130918651819229,293.0986022949219,297.1499938964844,293.1499938964844,0.21804741024971,-4500.61474609375,304.1434631347656,0.905408501625061,0.3011871874332428,0.2859539985656738,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505687773227691,0.8225878477096558,0.8225878477096558,1.0,1.0,-1.092199444770813,0.4617162048816681,0.6304832696914673,0.2077727764844894,0.0,0.0,0.4179454147815704,48.67068099975586,61.0,-2.3880739212036133,-9091.0693359375,164.3734588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.640625,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640826702118,0.3332688510417938,-4.780998551723314e-06,0.0,0.0002061701234197,0.0,0.0,15.787208557128906,0.0,0.0,0.0,0.3176863491535187,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879633501172065,-2067.541015625,304.1433410644531,0.7053337693214417,0.1447919309139251,0.1313294321298599,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503572702407,-3375.416015625,304.1412353515625,0.8992719650268555,0.3058083057403564,0.2144392728805542,293.0995788574219,297.1499938964844,293.1499938964844,0.2192688137292862,-4520.634765625,304.14361572265625,0.895862877368927,0.3022924959659576,0.2871422171592712,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581859588623,0.8222684860229492,0.8222684860229492,1.0,1.0,-1.0979806184768677,0.4641813039779663,0.6337993741035461,0.2093632221221923,0.0,0.0,0.420992910861969,51.59832382202149,64.0,-3.8003742694854736,-9151.7509765625,171.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.263671875,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336803138256073,0.3368079364299774,-4.792951131094014e-06,0.0,0.0002073936047963,0.0,0.0,16.02036476135254,0.0,0.0,0.0,0.3186368346214294,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879633501172065,-2067.541015625,304.1433410644531,0.7053337693214417,0.1447919309139251,0.1313294321298599,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503572702407,-3375.416015625,304.1412353515625,0.8992719650268555,0.3058083057403564,0.2144392728805542,293.0995788574219,297.1499938964844,293.1499938964844,0.2192688137292862,-4520.634765625,304.14361572265625,0.895862877368927,0.3022924959659576,0.2871422171592712,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908639907837,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581859588623,0.8222684860229492,0.8222684860229492,1.0,1.0,-1.0979806184768677,0.4641813039779663,0.6337993741035461,0.2093632221221923,0.0,0.0,0.420992910861969,51.59832382202149,64.0,-3.8003742694854736,-9151.7509765625,171.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.263671875,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336803138256073,0.3368079364299774,-4.792951131094014e-06,0.0,0.0002073936047963,0.0,0.0,16.02036476135254,0.0,0.0,0.0,0.3186368346214294,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896153077483177,-2098.4130859375,304.142822265625,0.7007126808166504,0.1468914002180099,0.1332802027463913,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237096726894378,-3392.900634765625,304.1417236328125,0.8905588388442993,0.3071590363979339,0.2155162394046783,293.1008605957031,297.1499938964844,293.1499938964844,0.2203633934259414,-4538.4765625,304.1439208984375,0.8868239521980286,0.3033125698566437,0.2882347404956817,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597477734088897,0.8219311237335205,0.8219311237335205,1.0,1.0,-1.1037201881408691,0.4666283130645752,0.6370919346809387,0.2109443545341491,0.0,0.0,0.4241251349449157,54.59608459472656,67.0,-2.36902928352356,-9215.4931640625,178.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.2056785076856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407185077667236,0.340723305940628,-4.807236109627411e-06,0.0,0.0002087375469272,0.0,0.0,16.283554077148438,0.0,0.0,0.0,0.3197071850299835,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896153077483177,-2098.4130859375,304.142822265625,0.7007126808166504,0.1468914002180099,0.1332802027463913,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237096726894378,-3392.900634765625,304.1417236328125,0.8905588388442993,0.3071590363979339,0.2155162394046783,293.1008605957031,297.1499938964844,293.1499938964844,0.2203633934259414,-4538.4765625,304.1439208984375,0.8868239521980286,0.3033125698566437,0.2882347404956817,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597477734088897,0.8219311237335205,0.8219311237335205,1.0,1.0,-1.1037201881408691,0.4666283130645752,0.6370919346809387,0.2109443545341491,0.0,0.0,0.4241251349449157,54.59608459472656,67.0,-2.36902928352356,-9215.4931640625,178.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.2056785076856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407185077667236,0.340723305940628,-4.807236109627411e-06,0.0,0.0002087375469272,0.0,0.0,16.283554077148438,0.0,0.0,0.0,0.3197071850299835,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913350060582161,-2130.539794921875,304.142333984375,0.6965757012367249,0.1490214765071869,0.135317713022232,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249683290719986,-3407.90478515625,304.14239501953125,0.8822022080421448,0.3083370327949524,0.2164460718631744,293.1022033691406,297.1499938964844,293.1499938964844,0.2213960140943527,-4555.27392578125,304.14422607421875,0.8783208131790161,0.3042856454849243,0.2892783284187317,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643107175827026,0.821593701839447,0.821593701839447,1.0,1.0,-1.1093441247940063,0.4690266251564026,0.6403174996376038,0.2124963402748108,0.0,0.0,0.4272971749305725,57.6496696472168,70.0,-1.4827263355255127,-9280.0498046875,186.2766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071142643690109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447233438491821,0.3447281718254089,-4.822314622288104e-06,0.0,0.0002101946593029,0.0,0.0,16.55644416809082,0.0,0.0,0.0,0.3208183050155639,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913350060582161,-2130.539794921875,304.142333984375,0.6965757012367249,0.1490214765071869,0.135317713022232,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249683290719986,-3407.90478515625,304.14239501953125,0.8822022080421448,0.3083370327949524,0.2164460718631744,293.1022033691406,297.1499938964844,293.1499938964844,0.2213960140943527,-4555.27392578125,304.14422607421875,0.8783208131790161,0.3042856454849243,0.2892783284187317,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643107175827026,0.821593701839447,0.821593701839447,1.0,1.0,-1.1093441247940063,0.4690266251564026,0.6403174996376038,0.2124963402748108,0.0,0.0,0.4272971749305725,57.6496696472168,70.0,-1.4827263355255127,-9280.0498046875,186.2766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071142643690109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447233438491821,0.3447281718254089,-4.822314622288104e-06,0.0,0.0002101946593029,0.0,0.0,16.55644416809082,0.0,0.0,0.0,0.3208183050155639,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921220257878303,-2145.228759765625,304.1423034667969,0.6944319009780884,0.1498836576938629,0.1362394094467163,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.466752678155899,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.225574254989624,-3415.139892578125,304.1426696777344,0.8781765699386597,0.3088922500610351,0.216882973909378,293.1028747558594,297.1499938964844,293.1499938964844,0.2219140082597732,-4563.72119140625,304.1443176269531,0.8742555379867554,0.3047600090503692,0.2897883653640747,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.466752678155899,0.050000000745058,0.2342805564403534,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7235107421875,291.12530517578125,1.0,0.2665731906890869,0.8214250206947327,0.8214250206947327,1.0,1.0,-1.1119989156723022,0.4701578617095947,0.6418409943580627,0.2132308334112167,0.0,0.0,0.4290128946304321,59.19978713989258,70.0,-2.936704397201538,-9314.5224609375,190.0272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2078722268342971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468097150325775,0.3468145728111267,-4.830120815313421e-06,0.0,0.0002109638880938,0.0,0.0,16.699365615844727,0.0,0.0,0.0,0.3214012384414673,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927793309092521,-2157.478759765625,304.1425170898437,0.6920472383499146,0.1505856215953827,0.1369965076446533,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261795848608017,-3422.38330078125,304.1429138183594,0.8742476105690002,0.309436023235321,0.2173098027706146,293.103515625,297.1499938964844,293.1499938964844,0.2224394530057907,-4572.30712890625,304.1444091796875,0.8702989220619202,0.3052279651165008,0.290292739868164,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688164412975311,0.8212487697601318,0.8212487697601318,1.0,1.0,-1.114443063735962,0.4711976945400238,0.6432453393936157,0.213906705379486,0.0,0.0,0.4309383034706116,60.76865768432617,73.0,-3.651660680770874,-9350.9072265625,193.7638397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3359375,18000.0,0.0,0.0,0.2086584717035293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491361141204834,0.3491409420967102,-4.838544555241242e-06,0.0,0.0002117618132615,0.0,0.0,16.858577728271484,0.0,0.0,0.0,0.3220488727092743,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938406214118003,-2177.178466796875,304.14324951171875,0.6870225667953491,0.1517587155103683,0.1382277607917785,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227319598197937,-3435.979248046875,304.14337158203125,0.8667752146720886,0.3105019629001617,0.2181467115879058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234290093183517,-4588.40673828125,304.1446228027344,0.8627861738204956,0.3061453104019165,0.2912851572036743,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390463352203,0.8208962082862854,0.8208962082862854,1.0,1.0,-1.1189610958099363,0.4731180369853973,0.6458430886268616,0.2151554375886917,0.0,0.0,0.4347406327724457,63.93501281738281,76.0,-1.439239740371704,-9424.9580078125,201.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103194147348404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541014790534973,0.3541063368320465,-4.857466137764277e-06,0.0,0.0002134474634658,0.0,0.0,17.2039852142334,0.0,0.0,0.0,0.3234443962574005,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938406214118003,-2177.178466796875,304.14324951171875,0.6870225667953491,0.1517587155103683,0.1382277607917785,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.227319598197937,-3435.979248046875,304.14337158203125,0.8667752146720886,0.3105019629001617,0.2181467115879058,293.10479736328125,297.1499938964844,293.1499938964844,0.2234290093183517,-4588.40673828125,304.1446228027344,0.8627861738204956,0.3061453104019165,0.2912851572036743,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732390463352203,0.8208962082862854,0.8208962082862854,1.0,1.0,-1.1189610958099363,0.4731180369853973,0.6458430886268616,0.2151554375886917,0.0,0.0,0.4347406327724457,63.93501281738281,76.0,-1.439239740371704,-9424.9580078125,201.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103194147348404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541014790534973,0.3541063368320465,-4.857466137764277e-06,0.0,0.0002134474634658,0.0,0.0,17.2039852142334,0.0,0.0,0.0,0.3234443962574005,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947513505816459,-2194.035400390625,304.1439819335937,0.6821023225784302,0.1527957022190094,0.1392985433340072,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283950299024582,-3448.77392578125,304.143798828125,0.8598592281341553,0.3115406930446625,0.218965083360672,293.1060485839844,297.1499938964844,293.1499938964844,0.2243603616952896,-4603.5048828125,304.1448669433594,0.8558403253555298,0.3070392906665802,0.2922556698322296,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736451148987,0.8205435872077942,0.8205435872077942,1.0,1.0,-1.1232422590255735,0.4749369025230407,0.6483052968978882,0.216338649392128,0.0,0.0,0.4382971525192261,67.11387634277344,79.0,0.5159682035446167,-9495.0673828125,208.675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765447616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358859658241272,0.3588645458221435,-4.876690127275651e-06,0.0,0.0002152307279175,0.0,0.0,17.541919708251953,0.0,0.0,0.0,0.3248114585876465,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947513505816459,-2194.035400390625,304.1439819335937,0.6821023225784302,0.1527957022190094,0.1392985433340072,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283950299024582,-3448.77392578125,304.143798828125,0.8598592281341553,0.3115406930446625,0.218965083360672,293.1060485839844,297.1499938964844,293.1499938964844,0.2243603616952896,-4603.5048828125,304.1448669433594,0.8558403253555298,0.3070392906665802,0.2922556698322296,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736451148987,0.8205435872077942,0.8205435872077942,1.0,1.0,-1.1232422590255735,0.4749369025230407,0.6483052968978882,0.216338649392128,0.0,0.0,0.4382971525192261,67.11387634277344,79.0,0.5159682035446167,-9495.0673828125,208.675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120765447616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358859658241272,0.3588645458221435,-4.876690127275651e-06,0.0,0.0002152307279175,0.0,0.0,17.541919708251953,0.0,0.0,0.0,0.3248114585876465,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955962985754013,-2209.6611328125,304.1445617675781,0.6774494647979736,0.1537676304578781,0.140300452709198,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294271737337112,-3461.04150390625,304.1441345214844,0.8534707427024841,0.3125499784946441,0.2197634130716323,293.10723876953125,297.1499938964844,293.1499938964844,0.2252570837736129,-4618.01904296875,304.14508056640625,0.8494311571121216,0.3079124689102173,0.2932060062885284,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.28182053565979,0.8201898336410522,0.8201898336410522,1.0,1.0,-1.1273930072784424,0.4767003655433655,0.6506925821304321,0.2174855172634124,0.0,0.0,0.4416214227676391,70.29312133789062,67.0,1.759129762649536,-9562.345703125,216.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2138911038637161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633817136287689,0.3633866310119629,-4.895371603197418e-06,0.0,0.0002170722873415,0.0,0.0,17.86761474609375,0.0,0.0,0.0,0.3261257112026214,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955962985754013,-2209.6611328125,304.1445617675781,0.6774494647979736,0.1537676304578781,0.140300452709198,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294271737337112,-3461.04150390625,304.1441345214844,0.8534707427024841,0.3125499784946441,0.2197634130716323,293.10723876953125,297.1499938964844,293.1499938964844,0.2252570837736129,-4618.01904296875,304.14508056640625,0.8494311571121216,0.3079124689102173,0.2932060062885284,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.28182053565979,0.8201898336410522,0.8201898336410522,1.0,1.0,-1.1273930072784424,0.4767003655433655,0.6506925821304321,0.2174855172634124,0.0,0.0,0.4416214227676391,70.29312133789062,67.0,1.759129762649536,-9562.345703125,216.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7265625,18000.0,0.0,0.0,0.2138911038637161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633817136287689,0.3633866310119629,-4.895371603197418e-06,0.0,0.0002170722873415,0.0,0.0,17.86761474609375,0.0,0.0,0.0,0.3261257112026214,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962789058685302,-2222.21728515625,304.1452331542969,0.6807838082313538,0.1547337472438812,0.1411262303590774,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302767634391784,-3471.046875,304.1446838378906,0.8565531969070435,0.3135893940925598,0.2204455137252807,293.10821533203125,297.1499938964844,293.1499938964844,0.2259670794010162,-4629.37890625,304.1455383300781,0.8523533344268799,0.3087931275367737,0.2939914464950561,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921269416809,0.8198360800743103,0.8198360800743103,1.0,1.0,-1.1298857927322388,0.4777412414550781,0.6521446108818054,0.2181817889213562,0.0,0.0,0.4444630742073059,69.3725814819336,55.0,4.794763565063477,-9619.583984375,215.211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157153487205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473840713501,0.3674787580966949,-4.912988060823409e-06,0.0,0.0002189236693084,0.0,0.0,18.16742897033692,0.0,0.0,0.0,0.3273297250270843,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962789058685302,-2222.21728515625,304.1452331542969,0.6807838082313538,0.1547337472438812,0.1411262303590774,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302767634391784,-3471.046875,304.1446838378906,0.8565531969070435,0.3135893940925598,0.2204455137252807,293.10821533203125,297.1499938964844,293.1499938964844,0.2259670794010162,-4629.37890625,304.1455383300781,0.8523533344268799,0.3087931275367737,0.2939914464950561,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804921269416809,0.8198360800743103,0.8198360800743103,1.0,1.0,-1.1298857927322388,0.4777412414550781,0.6521446108818054,0.2181817889213562,0.0,0.0,0.4444630742073059,69.3725814819336,55.0,4.794763565063477,-9619.583984375,215.211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.052734375,18000.0,0.0,0.0,0.2157153487205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473840713501,0.3674787580966949,-4.912988060823409e-06,0.0,0.0002189236693084,0.0,0.0,18.16742897033692,0.0,0.0,0.0,0.3273297250270843,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965803116559982,-2227.736572265625,304.14556884765625,0.6850895285606384,0.155234232544899,0.1415037363767624,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306612730026245,-3475.552001953125,304.1449584960937,0.8612210750579834,0.3141511976718902,0.2207745462656021,293.10858154296875,297.1499938964844,293.1499938964844,0.2262629270553589,-4634.064453125,304.14581298828125,0.8568747043609619,0.3092494606971741,0.2943460643291473,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783435583114624,0.8196591734886169,0.8196591734886169,1.0,1.0,-1.130678653717041,0.4780655205249786,0.6526131629943848,0.218401700258255,0.0,0.0,0.4455132484436035,67.6175308227539,55.0,6.246222972869873,-9642.8046875,212.1009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.2166059464216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691060841083526,0.3691110014915466,-4.92063236379181e-06,0.0,0.0002198274887632,0.0,0.0,18.28982162475586,0.0,0.0,0.0,0.3278207182884216,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968697220087051,-2233.034912109375,304.1458435058594,0.6909074783325195,0.1557460874319076,0.1418680101633072,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310448288917541,-3480.053955078125,304.1451721191406,0.8677305579185486,0.3147402703762054,0.2211047112941742,293.10888671875,297.1499938964844,293.1499938964844,0.2265434712171554,-4638.50537109375,304.14605712890625,0.8631972670555115,0.3097169995307922,0.29468634724617,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5583801269531,291.133544921875,1.0,0.275395393371582,0.8194848895072937,0.8194848895072937,1.0,1.0,-1.1312682628631592,0.478301852941513,0.6529663801193237,0.2185649573802948,0.0,0.0,0.4463700354099273,65.22981262207031,43.0,6.95132303237915,-9662.890625,207.701400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.755859375,18000.0,0.0,0.0,0.217466801404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704418838024139,0.3704468011856079,-4.927102509100223e-06,0.0,0.0002207011566497,0.0,0.0,18.39103126525879,0.0,0.0,0.0,0.3282280266284942,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974272415041923,-2243.2470703125,304.14630126953125,0.7069332003593445,0.1568001508712768,0.1425707638263702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318250983953476,-3489.242431640625,304.1454772949219,0.8863866329193115,0.3159890472888946,0.2217749208211898,293.1092529296875,297.1499938964844,293.1499938964844,0.2270803749561309,-4647.02099609375,304.146484375,0.8813941478729248,0.3106832802295685,0.2953399419784546,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260305404663,0.8191362619400024,0.8191362619400024,1.0,1.0,-1.1320005655288696,0.478580892086029,0.6534196734428406,0.2187657803297042,0.0,0.0,0.447577565908432,58.995731353759766,31.0,7.21537446975708,-9696.61328125,195.93556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190616577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723933100700378,0.3723982572555542,-4.936860023008194e-06,0.0,0.0002223197370767,0.0,0.0,18.54046058654785,0.0,0.0,0.0,0.3288289308547973,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974272415041923,-2243.2470703125,304.14630126953125,0.7069332003593445,0.1568001508712768,0.1425707638263702,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318250983953476,-3489.242431640625,304.1454772949219,0.8863866329193115,0.3159890472888946,0.2217749208211898,293.1092529296875,297.1499938964844,293.1499938964844,0.2270803749561309,-4647.02099609375,304.146484375,0.8813941478729248,0.3106832802295685,0.2953399419784546,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260305404663,0.8191362619400024,0.8191362619400024,1.0,1.0,-1.1320005655288696,0.478580892086029,0.6534196734428406,0.2187657803297042,0.0,0.0,0.447577565908432,58.995731353759766,31.0,7.21537446975708,-9696.61328125,195.93556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190616577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723933100700378,0.3723982572555542,-4.936860023008194e-06,0.0,0.0002223197370767,0.0,0.0,18.54046058654785,0.0,0.0,0.0,0.3288289308547973,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979701355099678,-2253.2041015625,304.1466064453125,0.7276018261909485,0.157885193824768,0.1432525813579559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326329201459884,-3498.79248046875,304.1456298828125,0.9139411449432372,0.3173116743564605,0.2224608361721038,293.1094055175781,297.1499938964844,293.1499938964844,0.2276062667369842,-4655.3984375,304.1467590332031,0.9080204963684082,0.3116845190525055,0.2959743142127991,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575383186340332,0.8187876343727112,0.8187876343727112,1.0,1.0,-1.1323298215866089,0.4786857068538666,0.6536441445350647,0.2188518643379211,0.0,0.0,0.4481891393661499,51.38389205932617,25.0,6.505486488342285,-9723.724609375,181.3759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204413712024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734855651855469,0.3734905123710632,-4.942824489262421e-06,0.0,0.0002237199660157,0.0,0.0,18.62608528137207,0.0,0.0,0.0,0.3291735053062439,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979701355099678,-2253.2041015625,304.1466064453125,0.7276018261909485,0.157885193824768,0.1432525813579559,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326329201459884,-3498.79248046875,304.1456298828125,0.9139411449432372,0.3173116743564605,0.2224608361721038,293.1094055175781,297.1499938964844,293.1499938964844,0.2276062667369842,-4655.3984375,304.1467590332031,0.9080204963684082,0.3116845190525055,0.2959743142127991,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575383186340332,0.8187876343727112,0.8187876343727112,1.0,1.0,-1.1323298215866089,0.4786857068538666,0.6536441445350647,0.2188518643379211,0.0,0.0,0.4481891393661499,51.38389205932617,25.0,6.505486488342285,-9723.724609375,181.3759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204413712024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734855651855469,0.3734905123710632,-4.942824489262421e-06,0.0,0.0002237199660157,0.0,0.0,18.62608528137207,0.0,0.0,0.0,0.3291735053062439,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098551832139492,-2263.9150390625,304.14678955078125,0.750188410282135,0.1589761525392532,0.1439686417579651,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335267215967178,-3509.422119140625,304.1455993652344,0.9483762383461,0.3186642825603485,0.2231943011283874,293.1094665527344,297.1499938964844,293.1499938964844,0.2281971275806427,-4664.91259765625,304.1468505859375,0.9418067336082458,0.3127030432224273,0.2966529428958893,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.50372314453125,291.14654541015625,1.0,0.2481345236301422,0.8184626698493958,0.8184626698493958,1.0,1.0,-1.1329638957977295,0.4789274036884308,0.6540365219116211,0.2190171182155609,0.0,0.0,0.4484369158744812,44.34144592285156,25.0,4.431931018829346,-9749.08984375,167.99472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215743213891983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954713344574,0.3739596605300903,-4.945737600792199e-06,0.0,0.0002248697710456,0.0,0.0,18.664121627807617,0.0,0.0,0.0,0.3293285667896271,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098551832139492,-2263.9150390625,304.14678955078125,0.750188410282135,0.1589761525392532,0.1439686417579651,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335267215967178,-3509.422119140625,304.1455993652344,0.9483762383461,0.3186642825603485,0.2231943011283874,293.1094665527344,297.1499938964844,293.1499938964844,0.2281971275806427,-4664.91259765625,304.1468505859375,0.9418067336082458,0.3127030432224273,0.2966529428958893,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.50372314453125,291.14654541015625,1.0,0.2481345236301422,0.8184626698493958,0.8184626698493958,1.0,1.0,-1.1329638957977295,0.4789274036884308,0.6540365219116211,0.2190171182155609,0.0,0.0,0.4484369158744812,44.34144592285156,25.0,4.431931018829346,-9749.08984375,167.99472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215743213891983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373954713344574,0.3739596605300903,-4.945737600792199e-06,0.0,0.0002248697710456,0.0,0.0,18.664121627807617,0.0,0.0,0.0,0.3293285667896271,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991937592625618,-2275.780517578125,304.14678955078125,0.7717272639274597,0.1600344181060791,0.144735500216484,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133771896362305,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345185428857803,-3521.270263671875,304.1454162597656,0.976056694984436,0.3199814260005951,0.2239700257778167,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964688777923,-4676.27880859375,304.146728515625,0.9700649976730348,0.3137112557888031,0.2974038124084472,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133771896362305,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724792957306,0.8181377053260803,0.8181377053260803,1.0,1.0,-1.1343159675598145,0.4794835746288299,0.6548324227333069,0.2193749248981475,0.0,0.0,0.4486836194992065,39.21784591674805,28.0,1.6306893825531006,-9778.0751953125,158.50440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224662452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742705285549164,0.3742754757404327,-4.947256002196809e-06,0.0,0.0002257749583804,0.0,0.0,18.688247680664062,0.0,0.0,0.0,0.3294274806976318,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991937592625618,-2275.780517578125,304.14678955078125,0.7717272639274597,0.1600344181060791,0.144735500216484,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133771896362305,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345185428857803,-3521.270263671875,304.1454162597656,0.976056694984436,0.3199814260005951,0.2239700257778167,293.10955810546875,297.1499938964844,293.1499938964844,0.2288964688777923,-4676.27880859375,304.146728515625,0.9700649976730348,0.3137112557888031,0.2974038124084472,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133771896362305,0.050000000745058,0.2304757833480835,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412724792957306,0.8181377053260803,0.8181377053260803,1.0,1.0,-1.1343159675598145,0.4794835746288299,0.6548324227333069,0.2193749248981475,0.0,0.0,0.4486836194992065,39.21784591674805,28.0,1.6306893825531006,-9778.0751953125,158.50440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224662452936172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742705285549164,0.3742754757404327,-4.947256002196809e-06,0.0,0.0002257749583804,0.0,0.0,18.688247680664062,0.0,0.0,0.0,0.3294274806976318,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995322912931442,-2282.046875,304.1467590332031,0.7805472612380981,0.1605426371097564,0.145132690668106,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192279815673828,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350382059812545,-3527.4853515625,304.1452941894531,0.985465943813324,0.3206117451190948,0.224364623427391,293.1096496582031,297.1499938964844,293.1499938964844,0.2292824238538742,-4682.572265625,304.1466369628906,0.97981995344162,0.3142046332359314,0.29780313372612,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192279815673828,0.050000000745058,0.2301472872495651,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.239002376794815,0.8179751634597778,0.8179751634597778,1.0,1.0,-1.1352680921554563,0.4798825681209564,0.6553854942321777,0.2196278870105743,0.0,0.0,0.448881059885025,37.47831344604492,28.0,0.364025741815567,-9794.7255859375,155.41668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228337824344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374495655298233,0.3745006024837494,-4.948072728439001e-06,0.0,0.0002261479530716,0.0,0.0,18.70455551147461,0.0,0.0,0.0,0.3294932544231415,4.0,0.0,1.0
