time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998767986893653,-2288.42529296875,304.1466979980469,0.787710964679718,0.1610345095396042,0.1455330848693847,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239430069923401,0.050000000745058,0.0484666861593723,293.09771728515625,297.1499938964844,293.1499938964844,0.2355638444423675,-3533.7705078125,304.14520263671875,0.9923290014266968,0.3212189972400665,0.2247574031352996,293.1097717285156,297.1499938964844,293.1499938964844,0.2296852618455886,-4689.146484375,304.1465148925781,0.9869740605354308,0.3146887123584747,0.2982124090194702,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239430069923401,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373494058847427,0.8178090453147888,0.8178090453147888,1.0,1.0,-1.1363593339920044,0.480342149734497,0.6560171842575073,0.21991828083992,0.0,0.0,0.4491493999958038,36.201438903808594,31.0,-0.7284715175628662,-9812.7099609375,153.25721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231584936380386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748024404048919,0.3748073875904083,-4.949145477439743e-06,0.0,0.0002264775102958,0.0,0.0,18.726652145385746,0.0,0.0,0.0,0.3295819163322449,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005746349692344,-2301.33642578125,304.1466369628906,0.797040581703186,0.1619854867458343,0.1463392078876495,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360017746686935,-3538.59130859375,304.14617919921875,0.9990000128746032,0.3224276304244995,0.2250086069107055,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178940296173,-4702.724609375,304.14630126953125,0.995200514793396,0.3156298995018005,0.2990488708019256,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451110839844,1.0,0.2355732172727584,0.8174766898155212,0.8174766898155212,1.0,1.0,-1.1382577419281006,0.4811358749866485,0.6571218967437744,0.2204257398843765,0.0,0.0,0.4498882293701172,34.75550842285156,34.0,-1.4883463382720947,-9849.572265625,150.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237091660499572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757077753543854,0.3757127225399017,-4.952411472913809e-06,0.0,0.0002270363766001,0.0,0.0,18.792280197143555,0.0,0.0,0.0,0.3298434317111969,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005746349692344,-2301.33642578125,304.1466369628906,0.797040581703186,0.1619854867458343,0.1463392078876495,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360017746686935,-3538.59130859375,304.14617919921875,0.9990000128746032,0.3224276304244995,0.2250086069107055,293.11016845703125,297.1499938964844,293.1499938964844,0.2305178940296173,-4702.724609375,304.14630126953125,0.995200514793396,0.3156298995018005,0.2990488708019256,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297817587852478,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521179199219,291.1451110839844,1.0,0.2355732172727584,0.8174766898155212,0.8174766898155212,1.0,1.0,-1.1382577419281006,0.4811358749866485,0.6571218967437744,0.2204257398843765,0.0,0.0,0.4498882293701172,34.75550842285156,34.0,-1.4883463382720947,-9849.572265625,150.98838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237091660499572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757077753543854,0.3757127225399017,-4.952411472913809e-06,0.0,0.0002270363766001,0.0,0.0,18.792280197143555,0.0,0.0,0.0,0.3298434317111969,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012667864561081,-2314.072265625,304.1466064453125,0.8001219630241394,0.1629157960414886,0.1471690535545349,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348225265741348,-3524.041748046875,304.1492614746094,0.9990000128746032,0.3244400918483734,0.224074125289917,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046902418136,-4715.4501953125,304.1462097167969,0.997265636920929,0.3165345191955566,0.2998996078968048,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669703006744,0.8171443343162537,0.8171443343162537,1.0,1.0,-1.1390515565872192,0.4814567565917969,0.6575948596000671,0.2206049114465713,0.0,0.0,0.4502580165863037,34.490074157714844,37.0,1.3024821281433103,-9878.2802734375,150.69964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.224145159125328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3764592111110687,-4.956119937560288e-06,0.0,0.0002274788421345,0.0,0.0,18.849952697753903,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012667864561081,-2314.072265625,304.1466064453125,0.8001219630241394,0.1629157960414886,0.1471690535545349,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348225265741348,-3524.041748046875,304.1492614746094,0.9990000128746032,0.3244400918483734,0.224074125289917,293.1106872558594,297.1499938964844,293.1499938964844,0.2313046902418136,-4715.4501953125,304.1462097167969,0.997265636920929,0.3165345191955566,0.2998996078968048,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353669703006744,0.8171443343162537,0.8171443343162537,1.0,1.0,-1.1390515565872192,0.4814567565917969,0.6575948596000671,0.2206049114465713,0.0,0.0,0.4502580165863037,34.490074157714844,37.0,1.3024821281433103,-9878.2802734375,150.69964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.626953125,18000.0,0.0,0.0,0.224145159125328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764542639255523,0.3764592111110687,-4.956119937560288e-06,0.0,0.0002274788421345,0.0,0.0,18.849952697753903,0.0,0.0,0.0,0.3300684690475464,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020003035664558,-2327.625732421875,304.1465148925781,0.7999064326286316,0.163825124502182,0.1480006277561187,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366622388362884,-3546.655029296875,304.1463317871094,0.9990000128746032,0.326402872800827,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321722507476806,-4729.5849609375,304.1460266113281,0.9963847994804382,0.3174081444740295,0.300739049911499,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364365309476852,0.8168026208877563,0.8168026208877563,1.0,1.0,-1.1428745985031128,0.4831009209156036,0.6597737073898315,0.2216074019670486,0.0,0.0,0.4511035680770874,34.86246490478516,40.0,-4.398054122924805,-9917.60546875,152.49546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244970351457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772048056125641,0.3772097527980804,-4.958699264534516e-06,0.0,0.0002278359606862,0.0,0.0,18.90410423278809,0.0,0.0,0.0,0.3302949070930481,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020003035664558,-2327.625732421875,304.1465148925781,0.7999064326286316,0.163825124502182,0.1480006277561187,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366622388362884,-3546.655029296875,304.1463317871094,0.9990000128746032,0.326402872800827,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321722507476806,-4729.5849609375,304.1460266113281,0.9963847994804382,0.3174081444740295,0.300739049911499,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364365309476852,0.8168026208877563,0.8168026208877563,1.0,1.0,-1.1428745985031128,0.4831009209156036,0.6597737073898315,0.2216074019670486,0.0,0.0,0.4511035680770874,34.86246490478516,40.0,-4.398054122924805,-9917.60546875,152.49546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244970351457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772048056125641,0.3772097527980804,-4.958699264534516e-06,0.0,0.0002278359606862,0.0,0.0,18.90410423278809,0.0,0.0,0.0,0.3302949070930481,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027848944067955,-2342.17529296875,304.1463623046875,0.7970167994499207,0.164727121591568,0.1488416194915771,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263028740882874,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407569885253906,-3596.4501953125,304.1407470703125,0.9990000128746032,0.3269771337509155,0.2286392599344253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331574112176895,-4745.7265625,304.1457214355469,0.9930502772331238,0.3182900846004486,0.3015989363193512,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263028740882874,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.816460907459259,0.816460907459259,1.0,1.0,-1.1489078998565674,0.4857103526592254,0.6631975173950195,0.2232193201780319,0.0,0.0,0.4533481895923614,35.77029037475586,43.0,-9.290390014648438,-9981.1748046875,155.97357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248865813016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797042965888977,0.3797092735767364,-4.9666846280160826e-06,0.0,0.0002282312925672,0.0,0.0,19.082950592041016,0.0,0.0,0.0,0.3310085535049438,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027848944067955,-2342.17529296875,304.1463623046875,0.7970167994499207,0.164727121591568,0.1488416194915771,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263028740882874,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407569885253906,-3596.4501953125,304.1407470703125,0.9990000128746032,0.3269771337509155,0.2286392599344253,293.1117858886719,297.1499938964844,293.1499938964844,0.2331574112176895,-4745.7265625,304.1457214355469,0.9930502772331238,0.3182900846004486,0.3015989363193512,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263028740882874,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385242283344268,0.816460907459259,0.816460907459259,1.0,1.0,-1.1489078998565674,0.4857103526592254,0.6631975173950195,0.2232193201780319,0.0,0.0,0.4533481895923614,35.77029037475586,43.0,-9.290390014648438,-9981.1748046875,155.97357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248865813016891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797042965888977,0.3797092735767364,-4.9666846280160826e-06,0.0,0.0002282312925672,0.0,0.0,19.082950592041016,0.0,0.0,0.0,0.3310085535049438,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031819805502891,-2349.516357421875,304.14630126953125,0.7939401268959045,0.1651794761419296,0.1492745578289032,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234588384628296,0.050000000745058,0.0484716556966304,293.1003723144531,297.1499938964844,293.1499938964844,0.2412406802177429,-3602.158203125,304.1416015625,0.996349275112152,0.3268960118293762,0.2289452105760574,293.1119689941406,297.1499938964844,293.1499938964844,0.2336530834436416,-4753.81640625,304.1455993652344,0.9897544384002686,0.3187361657619476,0.3020464479923248,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234588384628296,0.050000000745058,0.229928657412529,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.3937683105469,291.1331481933594,1.0,0.2398321032524109,0.8162900805473328,0.8162900805473328,1.0,1.0,-1.1505050659179688,0.486393004655838,0.6641120314598083,0.2236431688070297,0.0,0.0,0.4547882378101349,36.5330810546875,43.0,-7.454083442687988,-10011.68359375,157.9271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.125,18000.0,0.0,0.0,0.2251355350017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815774321556091,0.3815824091434479,-4.973538580088643e-06,0.0,0.0002284839574713,0.0,0.0,19.22056198120117,0.0,0.0,0.0,0.3315521478652954,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035572066903114,-2356.39990234375,304.14630126953125,0.7903791666030884,0.1656288206577301,0.1497115492820739,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413464486598968,-3603.06298828125,304.1429138183594,0.9923664331436156,0.3269854485988617,0.2289753854274749,293.1121520996094,297.1499938964844,293.1499938964844,0.2340960502624511,-4760.96728515625,304.1455993652344,0.9858295917510986,0.3191805481910705,0.3024998903274536,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5202999711036682,0.050000000745058,0.2300900518894195,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744909524917,0.8160966634750366,0.8160966634750366,1.0,1.0,-1.1518526077270508,0.4869702756404876,0.6648823022842407,0.2239811867475509,0.0,0.0,0.4559591114521026,37.41398239135742,46.0,-3.3215408325195312,-10039.3037109375,160.0402069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.458984375,18000.0,0.0,0.0,0.2254220247268676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834097981452942,0.3834147751331329,-4.981363417755347e-06,0.0,0.0002287747047375,0.0,0.0,19.359575271606445,0.0,0.0,0.0,0.3320956230163574,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.104305163025856,-2370.09716796875,304.1462707519531,0.7826464772224426,0.1665211170911789,0.1505869925022125,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418388426303863,-3608.5498046875,304.1444091796875,0.9834408164024352,0.3274682164192199,0.2293059378862381,293.1125183105469,297.1499938964844,293.1499938964844,0.2349745780229568,-4775.13232421875,304.1455993652344,0.9767504930496216,0.3200634717941284,0.3034099638462066,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060908794403,0.8157098889350891,0.8157098889350891,1.0,1.0,-1.1549242734909058,0.4882915914058685,0.6666327118873596,0.2247540801763534,0.0,0.0,0.4580903649330139,39.41196060180664,49.0,-1.2831790447235107,-10086.5791015625,164.8574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260928004980087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569962024688,0.38646200299263,-4.995418748876546e-06,0.0,0.0002294554433319,0.0,0.0,19.595609664916992,0.0,0.0,0.0,0.3330318331718445,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.104305163025856,-2370.09716796875,304.1462707519531,0.7826464772224426,0.1665211170911789,0.1505869925022125,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418388426303863,-3608.5498046875,304.1444091796875,0.9834408164024352,0.3274682164192199,0.2293059378862381,293.1125183105469,297.1499938964844,293.1499938964844,0.2349745780229568,-4775.13232421875,304.1455993652344,0.9767504930496216,0.3200634717941284,0.3034099638462066,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137011408805847,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060908794403,0.8157098889350891,0.8157098889350891,1.0,1.0,-1.1549242734909058,0.4882915914058685,0.6666327118873596,0.2247540801763534,0.0,0.0,0.4580903649330139,39.41196060180664,49.0,-1.2831790447235107,-10086.5791015625,164.8574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.2260928004980087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569962024688,0.38646200299263,-4.995418748876546e-06,0.0,0.0002294554433319,0.0,0.0,19.595609664916992,0.0,0.0,0.0,0.3330318331718445,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745310664176941,0.0,0.1514696031808853,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.97328519821167,0.0,0.2297886461019516,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663198590278624,0.0,0.3043269515037536,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153231143951416,0.8153231143951416,1.0,1.0,-1.1582670211791992,0.489734947681427,0.6685320138931274,0.2255926430225372,0.0,0.0,0.0,41.67584609985352,60.0,-1.1908540725708008,-10135.1240234375,170.3043212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897508084774017,0.3897558152675628,-5.009610958950361e-06,0.0,0.0,0.0,0.0,19.84896278381348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745310664176941,0.0,0.1514696031808853,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.97328519821167,0.0,0.2297886461019516,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663198590278624,0.0,0.3043269515037536,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153231143951416,0.8153231143951416,1.0,1.0,-1.1582670211791992,0.489734947681427,0.6685320138931274,0.2255926430225372,0.0,0.0,0.0,41.67584609985352,60.0,-1.1908540725708008,-10135.1240234375,170.3043212890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897508084774017,0.3897558152675628,-5.009610958950361e-06,0.0,0.0,0.0,0.0,19.84896278381348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0006745115388184,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0003055597480852,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558959960937,0.0,0.0,0.0009342499542981,292.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0012401172425597,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0014494438655674,291.21417236328125,294.1499938964844,267.5289001464844,266.16552734375,275.5312805175781,274.2031555175781,291.1359558105469,0.0,0.0,0.429128497838974,0.429128497838974,1.0,1.0,-0.0055255223996937,0.024193238466978,-0.0186677146703004,-0.1017144918441772,0.0,0.0,0.0,-0.0423871241509914,60.0,-454.8000793457031,-0.0,-2.0811576177948155e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1541952180695364e-17,-1.1546741556442046e-17,4.788868048425205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0006745115388184,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0003055597480852,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558959960937,0.0,0.0,0.0009342499542981,292.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0012401172425597,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0014494438655674,291.21417236328125,294.1499938964844,267.5289001464844,266.16552734375,275.5312805175781,274.2031555175781,291.1359558105469,0.0,0.0,0.429128497838974,0.429128497838974,1.0,1.0,-0.0055255223996937,0.024193238466978,-0.0186677146703004,-0.1017144918441772,0.0,0.0,0.0,-0.0423871241509914,60.0,-454.8000793457031,-0.0,-2.0811576177948155e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1541952180695364e-17,-1.1546741556442046e-17,4.788868048425205e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,0.0001444884546799,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001401100162183,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32373046875,0.0,0.0,0.0001245671155629,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.000167916630744,292.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0006646215333603,291.21405029296875,294.1499938964844,267.5175476074219,266.15606689453125,275.35284423828125,269.7450256347656,291.12957763671875,0.0,0.0,0.224863201379776,0.224863201379776,1.0,1.0,-0.001490072812885,0.0062961215153336,-0.0048060487024486,-0.1193255260586738,0.0,0.0,0.0,-0.027401115745306,60.0,-195.09207153320312,-0.0,-1.5138947162540717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.966576929553546e-20,4.472794662329807e-20,-5.0621797511433046e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777038574219,0.0,0.0,0.000128475468955,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001351124665234,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.0001001045602606,292.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0001355226704617,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0006409153575077,291.2139587402344,294.1499938964844,267.5057067871094,266.1462097167969,275.2552795410156,268.2460327148437,291.1248474121094,0.0,0.0,0.0227785892784595,0.0227785892784595,1.0,1.0,-0.0013623972190544,2.8221456886967644e-06,0.0013595750788226,-0.125722274184227,0.0,0.0,0.0,-0.0289405863732099,60.0,-85.27349090576172,-0.0,-1.2763476320287737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911231991908108e-20,1.8006532863148868e-20,-6.095300063447194e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001282836747122,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001350830716546,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041381835937,0.0,0.0,9.978075831895694e-05,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3165588378906,0.0,0.0,0.0001350948296021,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0006407758919522,291.2138366699219,294.1499938964844,267.49334716796875,266.1359558105469,275.1611022949219,267.7445068359375,291.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668802566826,4.877309933704056e-08,0.0013668314786627,-0.1258652657270431,0.0,0.0,0.0,-0.0289895012974739,60.0,-45.00130081176758,-0.0,-1.2738573218484817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911193217816892e-20,1.818815716874108e-20,-6.276963143130617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001283187593799,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001351239625364,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947692871094,0.0,0.0,9.980406321119516e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001351266255369,292.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.000640969898086,291.2137451171875,294.1499938964844,267.4804992675781,266.1252746582031,275.06793212890625,267.57080078125,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672696659341,4.8819249087728174e-08,0.0013672208879143,-0.1259940266609192,0.0,0.0,0.0,-0.029014216735959,60.0,-30.39188003540039,-0.0,-1.2745832123073342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911186755468358e-20,1.8192380313509082e-20,-6.2811939619374975e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0001283950987271,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001352044782834,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,9.98633258859627e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,0.0001352068647975,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0006413518567569,291.2135009765625,294.1499938964844,267.4533996582031,266.10284423828125,274.8843688964844,267.4740600585937,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19281959533692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911180293119822e-20,1.819248371108564e-20,-6.28130341796582e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0001283950987271,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001352044782834,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,9.98633258859627e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2883605957031,0.0,0.0,0.0001352068647975,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0006413518567569,291.2135009765625,294.1499938964844,267.4533996582031,266.10284423828125,274.8843688964844,267.4740600585937,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19281959533692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911180293119822e-20,1.819248371108564e-20,-6.28130341796582e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0001284656318603,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001352787803625,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,9.991817933041602e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,0.0001352811232209,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0006417043041437,291.21319580078125,294.1499938964844,267.4245300292969,266.0790100097656,274.7044677734375,267.4383850097656,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270050048828125,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0001284656318603,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001352787803625,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,9.991817933041602e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,0.0001352811232209,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0006417043041437,291.21319580078125,294.1499938964844,267.4245300292969,266.0790100097656,274.7044677734375,267.4383850097656,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270050048828125,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001285306498175,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001353472762275,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,9.996873268391936e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0001353495754301,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.000642029219307,291.2128601074219,294.1499938964844,267.3940124511719,266.0538024902344,274.52813720703125,267.40777587890625,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169591903686523,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.0001285306498175,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001353472762275,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,9.996873268391936e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,0.0001353495754301,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.000642029219307,291.2128601074219,294.1499938964844,267.3940124511719,266.0538024902344,274.52813720703125,267.40777587890625,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169591903686523,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.000128589963424,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001354097621515,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001000148622551,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.0001354120322503,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006423256127163,291.21246337890625,294.1499938964844,267.3619079589844,266.0273742675781,274.3551940917969,267.37628173828125,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176250457763672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.000128589963424,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001354097621515,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001000148622551,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.0001354120322503,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006423256127163,291.21246337890625,294.1499938964844,267.3619079589844,266.0273742675781,274.3551940917969,267.37628173828125,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176250457763672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0,0.0,0.0,0.0001286171900574,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001354384585283,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,0.0001000360425678,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,0.0001354406995233,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006424617604352,291.2122497558594,294.1499938964844,267.3453063964844,266.01373291015625,274.2699890136719,267.3599853515625,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18578720092773,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0001286426850128,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001354653213638,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,0.0001000558622763,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.0001354675478069,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006425891187973,291.2120056152344,294.1499938964844,267.328369140625,265.9997863769531,274.1855773925781,267.3433532714844,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19611549377441,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0001286880869884,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001355131535092,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,0.0001000911652226,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.0001355153362965,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0006428160704672,291.2114562988281,294.1499938964844,267.2934875488281,265.9711608886719,274.0191955566406,267.3090515136719,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21706199645996,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0001286880869884,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001355131535092,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,0.0001000911652226,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.0001355153362965,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0006428160704672,291.2114562988281,294.1499938964844,267.2934875488281,265.9711608886719,274.0191955566406,267.3090515136719,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21706199645996,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000128725572722,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001355526474071,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.0001001203054329,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,0.0001355548010906,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.00064300338272,291.2108459472656,294.1499938964844,267.2574157714844,265.9415588378906,273.8558959960937,267.2734680175781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237573623657227,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000128725572722,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001355526474071,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.0001001203054329,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,0.0001355548010906,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.00064300338272,291.2108459472656,294.1499938964844,267.2574157714844,265.9415588378906,273.8558959960937,267.2734680175781,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237573623657227,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
