time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39990234375,0.0,0.0,0.0001280551368836,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001348471123492,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651733398437,0.0,0.0,9.959873568732291e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,0.0001348486257484,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0006396566750481,291.1744384765625,294.1499938964844,266.45001220703125,265.287109375,271.13134765625,266.4667663574219,290.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.50718307495117,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001279810967389,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001347691722912,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,9.954114648280664e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001347706565866,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0006392868817783,291.1711730957031,294.1499938964844,266.413330078125,265.2585144042969,271.0181884765625,266.429931640625,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.510746002197266,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001279810967389,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001347691722912,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,9.954114648280664e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001347706565866,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0006392868817783,291.1711730957031,294.1499938964844,266.413330078125,265.2585144042969,271.0181884765625,266.429931640625,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.510746002197266,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35406494140625,0.0,0.0,0.0001279212738154,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001347061916021,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372802734375,0.0,0.0,9.949461673386396e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006389881600625,291.1677551269531,294.1499938964844,266.3766784667969,265.23101806640625,270.9068908691406,266.3932800292969,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51631164550781,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35406494140625,0.0,0.0,0.0001279212738154,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001347061916021,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372802734375,0.0,0.0,9.949461673386396e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006389881600625,291.1677551269531,294.1499938964844,266.3766784667969,265.23101806640625,270.9068908691406,266.3932800292969,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51631164550781,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427734375,0.0,0.0,0.0001278964919038,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001346801000181,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.947533544618636e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001346815552096,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0006388644105754,291.1659851074219,294.1499938964844,266.3583374023437,265.2176208496094,270.8519592285156,266.3749694824219,290.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.520038604736328,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315124511719,0.0,0.0,0.0001278750132769,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001346575008938,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,9.94586298475042e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0001346589415334,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.000638757192064,291.1641540527344,294.1499938964844,266.3399963378906,265.2044677734375,270.7974853515625,266.35662841796875,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.524385452270508,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001346224744338,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,9.943274199031292e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001346238859696,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006385910673998,291.1604309082031,294.1499938964844,266.3033447265625,265.1788024902344,270.6898498535156,266.32000732421875,290.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53488540649414,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001346224744338,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,9.943274199031292e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001346238859696,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006385910673998,291.1604309082031,294.1499938964844,266.3033447265625,265.1788024902344,270.6898498535156,266.32000732421875,290.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53488540649414,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.000127820749185,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001346003991784,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959899902344,0.0,0.0,9.94164147414267e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001346017816103,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0006384862936101,291.15655517578125,294.1499938964844,266.26666259765625,265.1539306640625,270.5839233398437,266.2833251953125,290.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54773712158203,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.000127820749185,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001346003991784,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959899902344,0.0,0.0,9.94164147414267e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.0,0.0,0.0001346017816103,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0006384862936101,291.15655517578125,294.1499938964844,266.26666259765625,265.1539306640625,270.5839233398437,266.2833251953125,290.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54773712158203,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0001278112031286,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0006384386215358,291.15252685546875,294.1499938964844,266.2300109863281,265.1296691894531,270.47967529296875,266.2466735839844,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562788009643555,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0001278112031286,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0006384386215358,291.15252685546875,294.1499938964844,266.2300109863281,265.1296691894531,270.47967529296875,266.2466735839844,290.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562788009643555,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,0.0001278120762435,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.940966265276074e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0006384431617334,291.1483764648437,294.1499938964844,266.1933288574219,265.1059875488281,270.3770751953125,266.21002197265625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.57987594604492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.243408203125,0.0,0.0,0.0001278120762435,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.940966265276074e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0006384431617334,291.1483764648437,294.1499938964844,266.1933288574219,265.1059875488281,270.3770751953125,266.21002197265625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.57987594604492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23260498046875,0.0,0.0,0.000127816107124,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001345955388387,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76202392578125,0.0,0.0,9.941279131453484e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0001345968776149,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0006384633015841,291.1462097167969,294.1499938964844,266.17498779296875,265.09429931640625,270.3263854980469,266.1916809082031,290.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58913803100586,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,0.0001278223207918,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001346021017525,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,9.941762982634827e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76202392578125,0.0,0.0,0.0001346034259768,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000638494384475,291.14404296875,294.1499938964844,266.1566772460937,265.0827331542969,270.27606201171875,266.17333984375,290.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59882926940918,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,0.0001278407580684,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001346215140074,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001346228236798,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0006385865272022,291.1395568847656,294.1499938964844,266.1199951171875,265.0598449707031,270.17657470703125,266.1366577148437,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.6193962097168,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,0.0001278407580684,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001346215140074,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001346228236798,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0006385865272022,291.1395568847656,294.1499938964844,266.1199951171875,265.0598449707031,270.17657470703125,266.1366577148437,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.6193962097168,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001278661366086,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001346482604276,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.945169585989788e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.000638713419903,291.1349182128906,294.1499938964844,266.0833435058594,265.03717041015625,270.0785827636719,266.1000061035156,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64141845703125,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001278661366086,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001346482604276,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.945169585989788e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.000638713419903,291.1349182128906,294.1499938964844,266.0833435058594,265.03717041015625,270.0785827636719,266.1000061035156,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64141845703125,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001278972340514,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001346810167888,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,9.94758665910922e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0001346822828054,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.00063886877615,291.130126953125,294.1499938964844,266.0466613769531,265.0146789550781,269.9820556640625,266.0633239746094,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.664634704589844,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001278972340514,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001346810167888,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,9.94758665910922e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0001346822828054,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.00063886877615,291.130126953125,294.1499938964844,266.0466613769531,265.0146789550781,269.9820556640625,266.0633239746094,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.028752114623785,60.0,-22.664634704589844,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001279327843803,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001347184734186,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,9.95035152300261e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006390464259311,291.1252136230469,294.1499938964844,266.010009765625,264.9921875,269.8869323730469,266.0266418457031,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.6888427734375,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001279327843803,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001347184734186,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,9.95035152300261e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006390464259311,291.1252136230469,294.1499938964844,266.010009765625,264.9921875,269.8869323730469,266.0266418457031,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.6888427734375,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001279518328374,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001347385405097,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,9.95183363556862e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0001347397628705,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006391416536644,291.1226806640625,294.1499938964844,265.9916687011719,264.9809265136719,269.8399353027344,266.00830078125,290.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70125198364257,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0001279715361306,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001347592915408,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,9.953365224646404e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001347605139017,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000639240082819,291.1201171875,294.1499938964844,265.97332763671875,264.9696655273437,269.7932434082031,265.9899597167969,290.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71381568908692,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0001280122669413,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001348022051388,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.95653317659162e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.0001348034129478,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0006394436350092,291.1148986816406,294.1499938964844,265.9366760253906,264.9469909667969,269.7008972167969,265.9532775878906,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.739301681518555,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0001280122669413,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001348022051388,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.95653317659162e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.0001348034129478,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0006394436350092,291.1148986816406,294.1499938964844,265.9366760253906,264.9469909667969,269.7008972167969,265.9532775878906,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.739301681518555,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001280538126593,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617736816406,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.000134847141453,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000639651203528,291.1094970703125,294.1499938964844,265.8999938964844,264.9240417480469,269.60986328125,265.9165954589844,290.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.765106201171875,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0001280538126593,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617736816406,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.000134847141453,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000639651203528,291.1094970703125,294.1499938964844,265.8999938964844,264.9240417480469,269.60986328125,265.9165954589844,290.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.765106201171875,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001280950091313,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000134889371111,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,9.962968761101364e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001348905352642,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0006398570840246,291.1039733886719,294.1499938964844,265.86334228515625,264.9007568359375,269.5201110839844,265.8799133300781,290.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.791013717651367,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001280950091313,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000134889371111,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,9.962968761101364e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001348905352642,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0006398570840246,291.1039733886719,294.1499938964844,265.86334228515625,264.9007568359375,269.5201110839844,265.8799133300781,290.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.791013717651367,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001281347940675,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.000134931266075,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.966061770683154e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006400558631867,291.0982666015625,294.1499938964844,265.82666015625,264.87701416015625,269.431640625,265.8432006835937,290.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.816814422607425,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001281347940675,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.000134931266075,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.966061770683154e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006400558631867,291.0982666015625,294.1499938964844,265.82666015625,264.87701416015625,269.431640625,265.8432006835937,290.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.816814422607425,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001281538134207,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001349513186141,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,9.96754170046188e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,0.0001349524391116,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0006401509745046,291.09539794921875,294.1499938964844,265.8083190917969,264.8649597167969,269.3878479003906,265.8248596191406,290.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.829620361328125,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0001281720760744,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001349705562461,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,9.968961967388168e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0001349716767435,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0006402421859093,291.09246826171875,294.1499938964844,265.7900085449219,264.8527526855469,269.3443603515625,265.8065185546875,290.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656258815899,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.84232521057129,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001350061211269,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,9.971587132895364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,0.0001350072125205,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0006404108717106,291.08648681640625,294.1499938964844,265.7533264160156,264.8278503417969,269.2582397460937,265.76983642578125,290.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86734771728516,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001350061211269,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,9.971587132895364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,0.0001350072125205,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0006404108717106,291.08648681640625,294.1499938964844,265.7533264160156,264.8278503417969,269.2582397460937,265.76983642578125,290.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86734771728516,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
