time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001253464870387,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001319953153142,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0006261289818212,290.9394836425781,294.1499938964844,265.0199890136719,264.1393737792969,267.7571105957031,265.0377197265625,289.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.774038314819336,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,0.0001248358166776,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.709467849461362e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0006235782057046,290.9309997558594,294.1499938964844,264.9833374023437,264.10089111328125,267.6922912597656,265.00128173828125,289.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.703096389770508,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,0.0001248358166776,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,9.709467849461362e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0006235782057046,290.9309997558594,294.1499938964844,264.9833374023437,264.10089111328125,267.6922912597656,265.00128173828125,289.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.703096389770508,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001244073355337,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001310063817072,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.676140325609596e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.000131007109303,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0006214378518052,290.9241638183594,294.1499938964844,264.9540100097656,264.07012939453125,267.6410827636719,264.97216796875,289.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.64214134216309,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001242979051312,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001308911450905,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,9.667629637988284e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0001308918726863,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0006208912236616,290.9224548339844,294.1499938964844,264.9466552734375,264.0624389648437,267.6283874511719,264.9648742675781,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.626440048217773,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001237400865647,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001303037424804,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001303044555243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0006181048229336,290.913818359375,294.1499938964844,264.9100036621094,264.02398681640625,267.5653991699219,264.9284973144531,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54528045654297,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001237400865647,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001303037424804,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001303044555243,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0006181048229336,290.913818359375,294.1499938964844,264.9100036621094,264.02398681640625,267.5653991699219,264.9284973144531,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54528045654297,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001234562223544,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001300048315897,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,9.60216493695043e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001300055446336,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0006166869425214,290.90948486328125,294.1499938964844,264.89166259765625,264.0047607421875,267.53424072265625,264.9103088378906,289.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50340843200684,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0001231705682585,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001297040143981,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,9.579946345183998e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,0.000129704727442,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0006152600399218,290.9051513671875,294.1499938964844,264.8733215332031,263.98553466796875,267.5033264160156,264.8921203613281,289.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46096992492676,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001225966698257,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001290997024625,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0006123933708295,290.8963928222656,294.1499938964844,264.836669921875,263.9471130371094,267.4421081542969,264.85577392578125,289.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.375093460083008,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001225966698257,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0001290997024625,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0006123933708295,290.8963928222656,294.1499938964844,264.836669921875,263.9471130371094,267.4421081542969,264.85577392578125,289.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.375093460083008,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001220172925968,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,9.490246884524822e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0006094992859289,290.8875732421875,294.1499938964844,264.79998779296875,263.90869140625,267.3817443847656,264.8194580078125,289.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.28811264038086,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001220172925968,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,9.490246884524822e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0006094992859289,290.8875732421875,294.1499938964844,264.79998779296875,263.90869140625,267.3817443847656,264.8194580078125,289.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977956808383e-08,0.0013000464532524,-0.105800375342369,0.0,0.0,0.0,-0.0251181032508611,60.0,-22.28811264038086,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0001214235671795,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001278643758269,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,9.444067836739124e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0006065335473977,290.8786926269531,294.1499938964844,264.7633361816406,263.8702697753906,267.3222045898437,264.7831420898437,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19928550720215,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0001214235671795,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001278643758269,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,9.444067836739124e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0006065335473977,290.8786926269531,294.1499938964844,264.7633361816406,263.8702697753906,267.3222045898437,264.7831420898437,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19928550720215,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001208087123814,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0001272169174626,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0006034622783772,290.8697509765625,294.1499938964844,264.7266540527344,263.8318786621094,267.2634582519531,264.746826171875,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10695457458496,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001208087123814,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0001272169174626,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0006034622783772,290.8697509765625,294.1499938964844,264.7266540527344,263.8318786621094,267.2634582519531,264.746826171875,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.10695457458496,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0001204945947392,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001268861378775,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.371814667247236e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001268867781618,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0006018932326696,290.8652648925781,294.1499938964844,264.7083435058594,263.81268310546875,267.2344055175781,264.72869873046875,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.059371948242188,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,0.0001201772174681,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0001265519385924,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.347129525849596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.000600307888817,290.8607788085937,294.1499938964844,264.69000244140625,263.79351806640625,267.20556640625,264.7105712890625,289.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01103782653809,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001195365694002,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001258773118024,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.000597107806243,290.85174560546875,294.1499938964844,264.6533203125,263.7551574707031,267.1484069824219,264.67431640625,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91264533996582,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001195365694002,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001258773118024,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.000597107806243,290.85174560546875,294.1499938964844,264.6533203125,263.7551574707031,267.1484069824219,264.67431640625,289.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91264533996582,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0001188961614388,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.247491107089444e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005939088296145,290.8426818847656,294.1499938964844,264.6166687011719,263.716796875,267.0920104980469,264.6381225585937,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81315803527832,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0001188961614388,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.247491107089444e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005939088296145,290.8426818847656,294.1499938964844,264.6166687011719,263.716796875,267.0920104980469,264.6381225585937,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81315803527832,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001182663618237,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0005907628801651,290.83355712890625,294.1499938964844,264.5799865722656,263.678466796875,267.036376953125,264.6018981933594,289.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.714391708374023,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001182663618237,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0005907628801651,290.83355712890625,294.1499938964844,264.5799865722656,263.678466796875,267.036376953125,264.6018981933594,289.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.714391708374023,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001176578007289,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0001238989061675,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.151173435384408e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001238994882442,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0005877230432815,290.82440185546875,294.1499938964844,264.5433349609375,263.64013671875,266.9814147949219,264.5657043457031,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6182804107666,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.0001176578007289,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0001238989061675,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.151173435384408e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001238994882442,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0005877230432815,290.82440185546875,294.1499938964844,264.5433349609375,263.64013671875,266.9814147949219,264.5657043457031,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.6182804107666,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001173647178802,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001235902745975,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.128378587774932e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001235908566741,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0005862590624019,290.81982421875,294.1499938964844,264.5249938964844,263.6209716796875,266.9542236328125,264.547607421875,289.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57187271118164,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0001170808682218,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0001232913782587,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001232919457834,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0005848411819897,290.8152160644531,294.1499938964844,264.50665283203125,263.601806640625,266.9271545410156,264.5295104980469,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807133175718263e-08,0.001247453619726,-0.0899030119180679,0.0,0.0,0.0,-0.0220680590718984,60.0,-21.52684783935547,-0.0,-1.061039327510116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.000116545248602,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.064641199074686e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0005821657250635,290.80596923828125,294.1499938964844,264.4700012207031,263.5635070800781,266.87353515625,264.4933166503906,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44168472290039,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.000116545248602,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.064641199074686e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0005821657250635,290.80596923828125,294.1499938964844,264.4700012207031,263.5635070800781,266.87353515625,264.4933166503906,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371322214603,60.0,-21.44168472290039,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,0.0001160600513685,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0005797420744784,290.7966613769531,294.1499938964844,264.4333190917969,263.5252380371094,266.8205261230469,264.45709228515625,289.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.364830017089844,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,0.0001160600513685,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0005797420744784,290.7966613769531,294.1499938964844,264.4333190917969,263.5252380371094,266.8205261230469,264.45709228515625,289.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.364830017089844,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.0001156334765255,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0001217672252096,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0005776112666353,290.7873229980469,294.1499938964844,264.39666748046875,263.4869689941406,266.7680358886719,264.4208374023437,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29777336120605,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.0001156334765255,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0001217672252096,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0005776112666353,290.7873229980469,294.1499938964844,264.39666748046875,263.4869689941406,266.7680358886719,264.4208374023437,289.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29777336120605,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.000115273069241,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001213877112604,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005758110200986,290.7779541015625,294.1499938964844,264.3599853515625,263.4486999511719,266.7160949707031,264.384521484375,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24201774597168,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.000115273069241,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001213877112604,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005758110200986,290.7779541015625,294.1499938964844,264.3599853515625,263.4486999511719,266.7160949707031,264.384521484375,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24201774597168,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,0.0001151198739535,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0001212263887282,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,8.953778160503134e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001212269125971,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0005750458221882,290.7732238769531,294.1499938964844,264.3416748046875,263.4295654296875,266.6903076171875,264.3663635253906,289.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.218936920166016,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001149858144344,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0001210852205986,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,8.943350985646248e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001210857371916,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0005743761430494,290.7684936523437,294.1499938964844,264.3233337402344,263.41046142578125,266.6646423339844,264.3481750488281,289.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.199119567871094,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
