time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001178680395241,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.000124120444525,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.167521784547716e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001241208228748,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0005887739243917,290.5622253417969,294.1499938964844,264.30279541015625,263.3042297363281,265.7887878417969,264.2923889160156,289.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45576477050781,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001180199542432,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001242804137291,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.000589532777667,290.55096435546875,294.1499938964844,264.318115234375,263.3147277832031,265.7559814453125,264.3086242675781,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.45867729187012,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001180199542432,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.0001242804137291,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.179337212117387e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.000589532777667,290.55096435546875,294.1499938964844,264.318115234375,263.3147277832031,265.7559814453125,264.3086242675781,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.45867729187012,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001181445477413,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,9.18902806006372e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0005901551921851,290.53961181640625,294.1499938964844,264.3314819335937,263.3236083984375,265.72418212890625,264.3232116699219,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.458385467529297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001181445477413,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,9.18902806006372e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0005901551921851,290.53961181640625,294.1499938964844,264.3314819335937,263.3236083984375,265.72418212890625,264.3232116699219,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.458385467529297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001182406631414,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.196503378916532e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0005906352889724,290.5281982421875,294.1499938964844,264.3424072265625,263.3304138183594,265.693359375,264.3356018066406,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45485496520996,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001182406631414,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.196503378916532e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0005906352889724,290.5281982421875,294.1499938964844,264.3424072265625,263.3304138183594,265.693359375,264.3356018066406,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45485496520996,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0005909810424782,290.5167236328125,294.1499938964844,264.3503723144531,263.334716796875,265.66339111328125,264.3453674316406,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44854164123535,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0001183098720503,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.201886132359503e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0005909810424782,290.5167236328125,294.1499938964844,264.3503723144531,263.334716796875,265.66339111328125,264.3453674316406,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44854164123535,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.000118335497973,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001246127067133,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,9.20387901715003e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001246130705112,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0005911090411245,290.5109558105469,294.1499938964844,264.3531188964844,263.3357849121094,265.648681640625,264.3490905761719,289.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.44460678100586,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001183558997581,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0001246341998921,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.205465903505684e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.00012463456369,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0005912109627388,290.5051574707031,294.1499938964844,264.3549499511719,263.3360900878906,265.6341857910156,264.3519897460937,289.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44034576416016,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001183835120173,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001246632746187,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.20761376619339e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0005913489148952,290.4935302734375,294.1499938964844,264.3555908203125,263.3341064453125,265.6056823730469,264.35498046875,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.431453704833984,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001183835120173,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001246632746187,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.20761376619339e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0005913489148952,290.4935302734375,294.1499938964844,264.3555908203125,263.3341064453125,265.6056823730469,264.35498046875,289.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.431453704833984,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0005914205103181,290.4818420410156,294.1499938964844,264.3518371582031,263.32830810546875,265.5777893066406,264.3538513183594,289.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42318725585937,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001183978383778,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0005914205103181,290.4818420410156,294.1499938964844,264.3518371582031,263.32830810546875,265.5777893066406,264.3538513183594,289.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42318725585937,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001184037755592,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,9.209189738612622e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0005914501962251,290.4700927734375,294.1499938964844,264.3432006835937,263.3182983398437,265.55035400390625,264.34814453125,289.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.416893005371094,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001184037755592,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,9.209189738612622e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0005914501962251,290.4700927734375,294.1499938964844,264.3432006835937,263.3182983398437,265.55035400390625,264.34814453125,289.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.416893005371094,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001184053326142,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001246862666448,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.209310519509016e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.000591457937844,290.4582824707031,294.1499938964844,264.3291931152344,263.3036193847656,265.5233154296875,264.3373107910156,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.413801193237305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001184053326142,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001246862666448,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.209310519509016e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.000591457937844,290.4582824707031,294.1499938964844,264.3291931152344,263.3036193847656,265.5233154296875,264.3373107910156,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.413801193237305,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001184053835459,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,0.0001246863248525,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,9.209314157487825e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001246866595465,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914582288824,290.4523620605469,294.1499938964844,264.3200378417969,263.2944030761719,265.5098571777344,264.3298645019531,289.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.413795471191406,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001184052962344,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.000124686237541,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,9.209307609125972e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0005914578214287,290.4464111328125,294.1499938964844,264.309326171875,263.2838439941406,265.4964599609375,264.3209228515625,289.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41498756408692,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,9.209302515955642e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001246864994755,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0005914575303904,290.4344787597656,294.1499938964844,264.2830810546875,263.2585144042969,265.4697265625,264.2984619140625,289.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.421218872070312,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001184052380267,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,9.209302515955642e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001246864994755,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0005914575303904,290.4344787597656,294.1499938964844,264.2830810546875,263.2585144042969,265.4697265625,264.2984619140625,289.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.421218872070312,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0005914584035053,290.4224853515625,294.1499938964844,264.25,263.22723388671875,265.4429016113281,264.26953125,289.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.433103561401367,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001184054053737,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0005914584035053,290.4224853515625,294.1499938964844,264.25,263.22723388671875,265.4429016113281,264.26953125,289.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.433103561401367,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.000591455202084,290.41046142578125,294.1499938964844,264.2133483886719,263.19305419921875,265.4158935546875,264.23492431640625,289.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.449840545654297,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001184047650895,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.000591455202084,290.41046142578125,294.1499938964844,264.2133483886719,263.19305419921875,265.4158935546875,264.23492431640625,289.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.449840545654297,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000118401745567,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,9.209031122736631e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0005914401262998,290.3983459472656,294.1499938964844,264.1766662597656,263.1593017578125,265.388671875,264.1986694335937,289.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46761703491211,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000118401745567,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001246825122507,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,9.209031122736631e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0005914401262998,290.3983459472656,294.1499938964844,264.1766662597656,263.1593017578125,265.388671875,264.1986694335937,289.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46761703491211,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001183987624244,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.20879901968874e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0005914252833463,290.39227294921875,294.1499938964844,264.1583251953125,263.142578125,265.3749694824219,264.1803894042969,289.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.6449012696948564e-08,0.0012614871375262,-0.0941523090004921,0.0,0.0,0.0,-0.0228819791227579,60.0,-21.476375579833984,-0.0,-1.08505155083094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0001183944259537,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001246751198777,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0005914035718888,290.3861999511719,294.1499938964844,264.1400146484375,263.1259765625,265.3612060546875,264.1620788574219,289.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.644359836130207e-08,0.0012614409206435,-0.0941383093595504,0.0,0.0,0.0,-0.0228792950510978,60.0,-21.484952926635746,-0.0,-1.0849718989902613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001183805288746,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0005913341883569,290.3739929199219,294.1499938964844,264.10333251953125,263.0930480957031,265.33355712890625,264.1254272460937,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.501365661621094,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001183805288746,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0005913341883569,290.3739929199219,294.1499938964844,264.10333251953125,263.0930480957031,265.33355712890625,264.1254272460937,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.501365661621094,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.000591218471527,290.3617248535156,294.1499938964844,264.0666809082031,263.0604553222656,265.30572509765625,264.0887756347656,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51633644104004,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001183573622256,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021667480469,0.0,0.0,0.000591218471527,290.3617248535156,294.1499938964844,264.0666809082031,263.0604553222656,265.30572509765625,264.0887756347656,289.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51633644104004,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0005910434992983,290.34942626953125,294.1499938964844,264.0299987792969,263.0282287597656,265.2776794433594,264.0521240234375,289.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.529396057128903,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001183223284897,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0005910434992983,290.34942626953125,294.1499938964844,264.0299987792969,263.0282287597656,265.2776794433594,264.0521240234375,289.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.529396057128903,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001182729101856,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,9.199009946314618e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001245471503352,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0005907966406084,290.3370666503906,294.1499938964844,263.99334716796875,262.996337890625,265.2494506835937,264.0155029296875,289.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.6292103544610654e-08,0.0012601460330188,-0.093746431171894,0.0,0.0,0.0,-0.022804195061326,60.0,-21.540063858032227,-0.0,-1.0827452001649365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001182729101856,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,9.199009946314618e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0001245471503352,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0005907966406084,290.3370666503906,294.1499938964844,263.99334716796875,262.996337890625,265.2494506835937,264.0155029296875,289.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.6292103544610654e-08,0.0012601460330188,-0.093746431171894,0.0,0.0,0.0,-0.022804195061326,60.0,-21.540063858032227,-0.0,-1.0827452001649365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
