time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0001182420091936,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001245143212145,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.196606697514652e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001245146122528,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0005906423320993,290.33087158203125,294.1499938964844,263.9750061035156,262.98046875,265.2352600097656,263.9971923828125,289.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598531320691,3.6253592128332464e-08,0.0012598168104887,-0.0936468094587326,0.0,0.0,0.0,-0.0227851048111915,60.0,-21.544321060180664,-0.0,-1.0821795370929976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001182070191134,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0001244774757651,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0005904675344936,290.3246459960937,294.1499938964844,263.9566650390625,262.9646911621094,265.2210388183594,263.9788818359375,288.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.62099790152115e-08,0.0012594440486282,-0.0935339778661727,0.0,0.0,0.0,-0.0227634850889444,60.0,-21.547876358032227,-0.0,-1.0815390538709837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001181225743493,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0001243885490112,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.187316754832864e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001243888400495,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,0.0005900457617826,290.3122253417969,294.1499938964844,263.9200134277344,262.933349609375,265.1924743652344,263.9422607421875,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585804797708,3.6104719214336e-08,0.0012585443910211,-0.0932616591453552,0.0,0.0,0.0,-0.0227113049477338,60.0,-21.552640914916992,-0.0,-1.0799940497463469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001181225743493,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0001243885490112,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.187316754832864e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001243888400495,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,0.0005900457617826,290.3122253417969,294.1499938964844,263.9200134277344,262.933349609375,265.1924743652344,263.9422607421875,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585804797708,3.6104719214336e-08,0.0012585443910211,-0.0932616591453552,0.0,0.0,0.0,-0.0227113049477338,60.0,-21.552640914916992,-0.0,-1.0799940497463469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001180208637379,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001242814469151,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.179405606118962e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0001242817234015,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0005895376671105,290.2997131347656,294.1499938964844,263.8833312988281,262.9022216796875,265.1637268066406,263.9056701660156,288.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574966531246,3.597794773213536e-08,0.0012574606807902,-0.0929336622357368,0.0,0.0,0.0,-0.0226484593003988,60.0,-21.55394554138184,-0.0,-1.0781348436239568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001180208637379,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001242814469151,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,9.179405606118962e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0001242817234015,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0005895376671105,290.2997131347656,294.1499938964844,263.8833312988281,262.9022216796875,265.1637268066406,263.9056701660156,288.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574966531246,3.597794773213536e-08,0.0012574606807902,-0.0929336622357368,0.0,0.0,0.0,-0.0226484593003988,60.0,-21.55394554138184,-0.0,-1.0781348436239568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.000117901538033,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001241557911271,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.170125122182073e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0001241560676135,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0005889416206628,290.2872009277344,294.1499938964844,263.8466796875,262.8713073730469,265.1348571777344,263.8690795898437,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256225281395,3.5829220479399744e-08,0.0012561894254758,-0.0925488173961639,0.0,0.0,0.0,-0.0225747320801019,60.0,-21.55219459533692,-0.0,-1.0759556801076545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.000117901538033,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001241557911271,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.170125122182073e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0001241560676135,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0005889416206628,290.2872009277344,294.1499938964844,263.8466796875,262.8713073730469,265.1348571777344,263.8690795898437,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256225281395,3.5829220479399744e-08,0.0012561894254758,-0.0925488173961639,0.0,0.0,0.0,-0.0225747320801019,60.0,-21.55219459533692,-0.0,-1.0759556801076545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001177665762952,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,0.000124013677123,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,9.159628098132087e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001240139536093,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005882675177417,290.274658203125,294.1499938964844,263.8099975585937,262.840576171875,265.1058044433594,263.83251953125,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547872029244,3.566101014484957e-08,0.001254751579836,-0.092113509774208,0.0,0.0,0.0,-0.0224913451820611,60.0,-21.547325134277344,-0.0,-1.0734936495282454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001177665762952,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,0.000124013677123,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,9.159628098132087e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0001240139536093,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005882675177417,290.274658203125,294.1499938964844,263.8099975585937,262.840576171875,265.1058044433594,263.83251953125,288.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547872029244,3.566101014484957e-08,0.001254751579836,-0.092113509774208,0.0,0.0,0.0,-0.0224913451820611,60.0,-21.547325134277344,-0.0,-1.0734936495282454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001176940786535,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001239373377757,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.153989230981097e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001239375997101,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0005879054078832,290.26837158203125,294.1499938964844,263.7916564941406,262.8252868652344,265.0912475585937,263.8142395019531,288.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540147872641,3.557065397785664e-08,0.0012539791641756,-0.091879665851593,0.0,0.0,0.0,-0.0224465541541576,60.0,-21.54383850097656,-0.0,-1.0721723953110997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001176189180114,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154663085937,0.0,0.0,0.0001238581899087,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,9.1481429990381e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0001238584518432,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0005875299684703,290.2620544433594,294.1499938964844,263.7733459472656,262.8100280761719,265.07666015625,263.79595947265625,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476976023574025e-08,0.0012531783431768,-0.0916372016072273,0.0,0.0,0.0,-0.022400114685297,60.0,-21.539793014526367,-0.0,-1.070803321567837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001174625649582,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,9.135982691077515e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005867489380761,290.2494506835937,294.1499938964844,263.7366638183594,262.77960205078125,265.04736328125,263.7594299316406,288.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.53036499023437,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001174625649582,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,9.135982691077515e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.0005867489380761,290.2494506835937,294.1499938964844,263.7366638183594,262.77960205078125,265.04736328125,263.7594299316406,288.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035104572772,60.0,-21.53036499023437,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001173001946881,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001235225645359,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,9.123353083850816e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001235228264704,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.000585937872529,290.23681640625,294.1499938964844,263.70001220703125,262.7492980957031,265.0179443359375,263.7228698730469,288.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498177820816,3.5079732896292626e-08,0.0012497827410697,-0.0906088575720787,0.0,0.0,0.0,-0.0222031883895397,60.0,-21.519399642944336,-0.0,-1.0650074955265157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001173001946881,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001235225645359,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,9.123353083850816e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001235228264704,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.000585937872529,290.23681640625,294.1499938964844,263.70001220703125,262.7492980957031,265.0179443359375,263.7228698730469,288.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498177820816,3.5079732896292626e-08,0.0012497827410697,-0.0906088575720787,0.0,0.0,0.0,-0.0222031883895397,60.0,-21.519399642944336,-0.0,-1.0650074955265157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0001171328112832,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001233463117387,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,9.11033494048752e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0005851017776876,290.2241516113281,294.1499938964844,263.663330078125,262.7191162109375,264.9884033203125,263.68634033203125,288.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871121101787146e-08,0.00124799949117,-0.0900687128305435,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.50745391845703,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0001171328112832,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001233463117387,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,9.11033494048752e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001233465591212,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0005851017776876,290.2241516113281,294.1499938964844,263.663330078125,262.7191162109375,264.9884033203125,263.68634033203125,288.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871121101787146e-08,0.00124799949117,-0.0900687128305435,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.50745391845703,-0.0,-1.0619701384939617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001169528331956,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001231567875947,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,9.09633599803783e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001231570349773,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0005842027603648,290.2114562988281,294.1499938964844,263.6266784667969,262.68896484375,264.9587707519531,263.6498107910156,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.493671417236328,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001169528331956,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001231567875947,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,9.09633599803783e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001231570349773,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0005842027603648,290.2114562988281,294.1499938964844,263.6266784667969,262.68896484375,264.9587707519531,263.6498107910156,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.493671417236328,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001168589005828,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0001230578782269,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,9.089030208997428e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0001230581110576,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0005837335484102,290.2051086425781,294.1499938964844,263.6083374023437,262.6739196777344,264.94390869140625,263.6315612792969,288.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.45297408443912e-08,0.0012450811918824,-0.0891846269369125,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.48598289489746,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0001167623631772,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.081522148335353e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0005832513561472,290.19873046875,294.1499938964844,263.5899963378906,262.65887451171875,264.92901611328125,263.6133117675781,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942464294494e-08,0.0012440527789294,-0.0888729989528656,0.0,0.0,0.0,-0.0218708962202072,60.0,-21.477781295776367,-0.0,-1.055263254556849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.0001165632347692,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001227465254487,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,9.06603381736204e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001227467582793,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005822566454298,290.1860046386719,294.1499938964844,263.5533447265625,262.6287841796875,264.899169921875,263.5768127441406,288.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.4161242723484975e-08,0.0012419312261044,-0.0882301032543182,0.0,0.0,0.0,-0.0217478666454553,60.0,-21.460161209106445,-0.0,-1.051666842499799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.0001165632347692,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001227465254487,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,9.06603381736204e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001227467582793,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0005822566454298,290.1860046386719,294.1499938964844,263.5533447265625,262.6287841796875,264.899169921875,263.5768127441406,288.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.4161242723484975e-08,0.0012419312261044,-0.0882301032543182,0.0,0.0,0.0,-0.0217478666454553,60.0,-21.460161209106445,-0.0,-1.051666842499799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0005812330637127,290.1732788085937,294.1499938964844,263.51666259765625,262.5987243652344,264.8692321777344,263.5403137207031,288.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684097409248,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.44110679626465,-0.0,-1.047972233436667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.000116358314699,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0005812330637127,290.1732788085937,294.1499938964844,263.51666259765625,262.5987243652344,264.8692321777344,263.5403137207031,288.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684097409248,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.44110679626465,-0.0,-1.047972233436667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001161499749287,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001223113504238,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,9.033891547005624e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001223115832544,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0005801923689432,290.1604919433594,294.1499938964844,263.4800109863281,262.5686340332031,264.83917236328125,263.5038452148437,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375621590763,3.3646202268755594e-08,0.0012375285150483,-0.0868955701589584,0.0,0.0,0.0,-0.0214925445616245,60.0,-21.42110824584961,-0.0,-1.0442227704743345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001161499749287,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0001223113504238,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,9.033891547005624e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.0001223115832544,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0005801923689432,290.1604919433594,294.1499938964844,263.4800109863281,262.5686340332031,264.83917236328125,263.5038452148437,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375621590763,3.3646202268755594e-08,0.0012375285150483,-0.0868955701589584,0.0,0.0,0.0,-0.0214925445616245,60.0,-21.42110824584961,-0.0,-1.0442227704743345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001159408493549,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.017626143759117e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001220913545694,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0005791477742604,290.147705078125,294.1499938964844,263.4433288574219,262.5384826660156,264.8090515136719,263.46734619140625,288.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385568087851425e-08,0.0012353004422038,-0.0862200707197189,0.0,0.0,0.0,-0.0213633403182029,60.0,-21.400653839111328,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001159408493549,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31304931640625,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,9.017626143759117e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001220913545694,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0005791477742604,290.147705078125,294.1499938964844,263.4433288574219,262.5384826660156,264.8090515136719,263.46734619140625,288.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385568087851425e-08,0.0012353004422038,-0.0862200707197189,0.0,0.0,0.0,-0.0213633403182029,60.0,-21.400653839111328,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001158372178906,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001219820042024,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,9.009565837914124e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001219822224811,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005786300753243,290.1413269042969,294.1499938964844,263.42498779296875,262.5233764648437,264.7939453125,263.4490966796875,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.390439987182617,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0001157346559921,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.001589205581695e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0005781178479082,290.1349182128906,294.1499938964844,263.4066772460937,262.5082702636719,264.7788391113281,263.4308776855469,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.380332946777344,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.0005771210999228,290.1221008300781,294.1499938964844,263.3699951171875,262.4779663085937,264.7485046386719,263.3943786621094,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849091932177543,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.36077690124512,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001216638847836,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.0005771210999228,290.1221008300781,294.1499938964844,263.3699951171875,262.4779663085937,264.7485046386719,263.3943786621094,288.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.287991034994775e-08,0.0012309777084738,-0.0849091932177543,0.0,0.0,0.0,-0.0211126692593097,60.0,-21.36077690124512,-0.0,-1.0331962130294414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.000576167309191,290.1092834472656,294.1499938964844,263.3333435058594,262.4475402832031,264.7181091308594,263.35791015625,288.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.34254264831543,-0.0,-1.0297838315409537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.000576167309191,290.1092834472656,294.1499938964844,263.3333435058594,262.4475402832031,264.7181091308594,263.35791015625,288.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.264194603502801e-08,0.0012289434671401,-0.0842921435832977,0.0,0.0,0.0,-0.0209947023540735,60.0,-21.34254264831543,-0.0,-1.0297838315409537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001151665201177,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001212757415487,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0005752798751927,290.096435546875,294.1499938964844,263.2966613769531,262.4169921875,264.6876525878906,263.3214111328125,288.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420537365851494e-08,0.0012270506704226,-0.083717942237854,0.0,0.0,0.0,-0.0208849441260099,60.0,-21.326255798339844,-0.0,-1.0266140293424544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001151665201177,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001212757415487,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0005752798751927,290.096435546875,294.1499938964844,263.2966613769531,262.4169921875,264.6876525878906,263.3214111328125,288.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270831502974,3.2420537365851494e-08,0.0012270506704226,-0.083717942237854,0.0,0.0,0.0,-0.0208849441260099,60.0,-21.326255798339844,-0.0,-1.0266140293424544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001150064272223,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001211071576108,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,8.944948785938323e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001211073613376,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0005744802183471,290.08355712890625,294.1499938964844,263.260009765625,262.38629150390625,264.65704345703125,263.284912109375,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253772001713,3.222102051836373e-08,0.0012253450695425,-0.0832004398107528,0.0,0.0,0.0,-0.0207860358059406,60.0,-21.31283569335937,-0.0,-1.023761768692566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
