time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001150064272223,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001211071576108,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,8.944948785938323e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001211073613376,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0005744802183471,290.08355712890625,294.1499938964844,263.260009765625,262.38629150390625,264.65704345703125,263.284912109375,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253772001713,3.222102051836373e-08,0.0012253450695425,-0.0832004398107528,0.0,0.0,0.0,-0.0207860358059406,60.0,-21.31283569335937,-0.0,-1.023761768692566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001149337695096,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001210306436405,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,8.939296822063625e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,0.0001210308473673,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.0005741172353737,290.0771179199219,294.1499938964844,263.2416687011719,262.3708801269531,264.6417236328125,263.26666259765625,288.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246029218658,3.2130465399404784e-08,0.001224570791237,-0.082965537905693,0.0,0.0,0.0,-0.020741144195199,60.0,-21.30734634399414,-0.0,-1.022468509859209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001148665469372,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001209598631248,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,8.934069046517834e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,0.0001209600668516,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,0.0005737814935855,290.0706787109375,294.1499938964844,263.22332763671875,262.3554077148437,264.6263732910156,263.2483825683594,288.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223886734806,3.2046692410858675e-08,0.0012238547205924,-0.0827482268214225,0.0,0.0,0.0,-0.0206996146589517,60.0,-21.30280494689941,-0.0,-1.0212728795977461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001208351604873,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0001208353569381,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0005731899873353,290.0577697753906,294.1499938964844,263.1866760253906,262.3243103027344,264.5956115722656,263.2118530273437,288.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899105579213944e-08,0.0012225930113345,-0.082365334033966,0.0,0.0,0.0,-0.0206264518201351,60.0,-21.29642677307129,-0.0,-1.0191681099058769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001208351604873,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0001208353569381,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0005731899873353,290.0577697753906,294.1499938964844,263.1866760253906,262.3243103027344,264.5956115722656,263.2118530273437,288.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226249091327,3.1899105579213944e-08,0.0012225930113345,-0.082365334033966,0.0,0.0,0.0,-0.0206264518201351,60.0,-21.29642677307129,-0.0,-1.0191681099058769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0001146588110714,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0001207411041832,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,8.917911327444017e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0001207413006341,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0005727438256144,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.5647277832031,263.17529296875,288.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216730974614,3.178778840151608e-08,0.0012216411996632,-0.0820765197277069,0.0,0.0,0.0,-0.0205712672322988,60.0,-21.29486846923828,-0.0,-1.0175819653568396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0001146588110714,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0001207411041832,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,8.917911327444017e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0001207413006341,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0005727438256144,290.0448303222656,294.1499938964844,263.1499938964844,262.29302978515625,264.5647277832031,263.17529296875,288.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216730974614,3.178778840151608e-08,0.0012216411996632,-0.0820765197277069,0.0,0.0,0.0,-0.0205712672322988,60.0,-21.29486846923828,-0.0,-1.0175819653568396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001145972855738,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001206763117806,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,8.913125930121168e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001206765082315,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0005724364891648,290.0318603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.53375244140625,263.1387023925781,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210173299536,3.171110662947285e-08,0.001220985664986,-0.081877551972866,0.0,0.0,0.0,-0.0205332525074481,60.0,-21.29824447631836,-0.0,-1.016490145389071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001145972855738,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001206763117806,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,8.913125930121168e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001206765082315,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0005724364891648,290.0318603515625,294.1499938964844,263.11334228515625,262.2615966796875,264.53375244140625,263.1387023925781,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210173299536,3.171110662947285e-08,0.001220985664986,-0.081877551972866,0.0,0.0,0.0,-0.0205332525074481,60.0,-21.29824447631836,-0.0,-1.016490145389071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,0.0001145648348028,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001206421511597,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,8.910601900424808e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001206423403345,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0005722743808291,290.0188903808594,294.1499938964844,263.07666015625,262.2301330566406,264.502685546875,263.10211181640625,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.1670662536953393e-08,0.0012206397950649,-0.0817726105451583,0.0,0.0,0.0,-0.020513204857707,60.0,-21.306900024414062,-0.0,-1.0159144636645578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,0.0001145648348028,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001206421511597,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,8.910601900424808e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001206423403345,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0005722743808291,290.0188903808594,294.1499938964844,263.07666015625,262.2301330566406,264.502685546875,263.10211181640625,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206714600324,3.1670662536953393e-08,0.0012206397950649,-0.0817726105451583,0.0,0.0,0.0,-0.020513204857707,60.0,-21.306900024414062,-0.0,-1.0159144636645578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001145587521023,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.000120635741041,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,8.910128963179886e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206359302159,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0005722440546378,290.01239013671875,294.1499938964844,263.0583190917969,262.21441650390625,264.4870910644531,263.0837707519531,288.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.1663081045962826e-08,0.0012205749517306,-0.0817529335618019,0.0,0.0,0.0,-0.0205094441771507,60.0,-21.31317138671875,-0.0,-1.0158066032772697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,0.0001145588248618,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0001206358210765,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,8.910134783945978e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,0.0001206360102514,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835632324219,0.0,0.0,0.0005722444038838,290.005859375,294.1499938964844,263.0400085449219,262.1986999511719,264.4714660644531,263.0654602050781,288.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663166311091124e-08,0.0012205756502225,-0.0817531645298004,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.320594787597656,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001206564629683,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,0.0005723423091694,289.9928283691406,294.1499938964844,263.0033264160156,262.1672058105469,264.4401550292969,263.02880859375,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207842664793,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-21.339336395263672,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001206564629683,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,8.911659097066149e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,0.0005723423091694,289.9928283691406,294.1499938964844,263.0033264160156,262.1672058105469,264.4401550292969,263.02880859375,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207842664793,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-21.339336395263672,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,0.0005725555238313,289.979736328125,294.1499938964844,262.9666748046875,262.1357116699219,264.4087219238281,262.9920959472656,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.36254501342773,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,0.0005725555238313,289.979736328125,294.1499938964844,262.9666748046875,262.1357116699219,264.4087219238281,262.9920959472656,288.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.36254501342773,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0005728753167204,289.96661376953125,294.1499938964844,262.92999267578125,262.10418701171875,264.37713623046875,262.95538330078125,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.38995933532715,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0005728753167204,289.96661376953125,294.1499938964844,262.92999267578125,262.10418701171875,264.37713623046875,262.95538330078125,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.38995933532715,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.0001147689981735,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001208571557071,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,8.926480950322002e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001208573303301,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,0.0005732942954637,289.95343017578125,294.1499938964844,262.8933410644531,262.0726623535156,264.345458984375,262.91864013671875,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228463310748,3.192507236349229e-08,0.0012228144332766,-0.082432709634304,0.0,0.0,0.0,-0.0206393226981163,60.0,-21.42131233215332,-0.0,-1.0195382316169345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.0001147689981735,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001208571557071,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,8.926480950322002e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001208573303301,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,0.0005732942954637,289.95343017578125,294.1499938964844,262.8933410644531,262.0726623535156,264.345458984375,262.91864013671875,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228463310748,3.192507236349229e-08,0.0012228144332766,-0.082432709634304,0.0,0.0,0.0,-0.0206393226981163,60.0,-21.42131233215332,-0.0,-1.0195382316169345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001148175288108,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,0.0001209082547575,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.219482421875,0.0,0.0,8.93025571713224e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001209084366564,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0005735367303714,289.94683837890625,294.1499938964844,262.875,262.056884765625,264.3295593261719,262.9002685546875,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233632151037,3.198554665573283e-08,0.0012233313173055,-0.082589603960514,0.0,0.0,0.0,-0.020669300109148,60.0,-21.43830299377441,-0.0,-1.0204006173353265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0001148703013313,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001209638357977,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,8.934360084822401e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0001209640104207,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0005738003528676,289.9402160644531,294.1499938964844,262.8566589355469,262.0411071777344,264.3136291503906,262.88189697265625,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239255011081,3.2051314491354794e-08,0.0012238934868946,-0.082760214805603,0.0,0.0,0.0,-0.0207019038498401,60.0,-21.45611572265625,-0.0,-1.021338817963624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001149886738858,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001210884875035,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,8.943567081587389e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001210886548506,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0005743916262872,289.9269714355469,294.1499938964844,262.82000732421875,262.0095520019531,264.2816467285156,262.8451232910156,288.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.219882671601226e-08,0.0012251543812453,-0.083142876625061,0.0,0.0,0.0,-0.0207750294357538,60.0,-21.49428939819336,-0.0,-1.02344472452387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,0.0001149886738858,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001210884875035,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,8.943567081587389e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001210886548506,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0005743916262872,289.9269714355469,294.1499938964844,262.82000732421875,262.0095520019531,264.2816467285156,262.8451232910156,288.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.219882671601226e-08,0.0012251543812453,-0.083142876625061,0.0,0.0,0.0,-0.0207750294357538,60.0,-21.49428939819336,-0.0,-1.02344472452387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001151206233771,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0001212274364661,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,8.953829092206433e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001212276038131,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0005750507698394,289.9136657714844,294.1499938964844,262.7833251953125,261.9779357910156,264.2495422363281,262.8083190917969,288.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.53524208068848,-0.0,-1.0257947735681229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001151206233771,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0001212274364661,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,8.953829092206433e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001212276038131,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995178222656,0.0,0.0,0.0005750507698394,289.9136657714844,294.1499938964844,262.7833251953125,261.9779357910156,264.2495422363281,262.8083190917969,288.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265924597159,3.2363260515921866e-08,0.0012265600962564,-0.0835693851113319,0.0,0.0,0.0,-0.0208565443754196,60.0,-21.53524208068848,-0.0,-1.0257947735681229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001152661134256,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001213806463056,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,8.965145389083773e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0001213808136526,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0005757775506936,289.9003295898437,294.1499938964844,262.7466735839844,261.94635009765625,264.2173156738281,262.77154541015625,288.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544576811233135e-08,0.0012281100498512,-0.0840396359562873,0.0,0.0,0.0,-0.0209464281797409,60.0,-21.57894897460937,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001152661134256,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001213806463056,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,8.965145389083773e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0001213808136526,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,0.0005757775506936,289.9003295898437,294.1499938964844,262.7466735839844,261.94635009765625,264.2173156738281,262.77154541015625,288.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544576811233135e-08,0.0012281100498512,-0.0840396359562873,0.0,0.0,0.0,-0.0209464281797409,60.0,-21.57894897460937,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0001154221972683,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001215450101881,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001215451775351,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0005765571841038,289.8869323730469,294.1499938964844,262.7099914550781,261.91473388671875,264.1849365234375,262.7347106933594,288.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440477132797,0.0,0.0,0.0,-0.0210428535938262,60.0,-21.624874114990234,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0001154221972683,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001215450101881,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001215451775351,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0005765571841038,289.8869323730469,294.1499938964844,262.7099914550781,261.91473388671875,264.1849365234375,262.7347106933594,288.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440477132797,0.0,0.0,0.0,-0.0210428535938262,60.0,-21.624874114990234,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001155040517915,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,0.000121631201182,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,8.983651059679687e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.000121631368529,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0005769660929217,289.8802185058594,294.1499938964844,262.6916809082031,261.8988952636719,264.168701171875,262.71630859375,288.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841089847579497e-08,0.0012306447606533,-0.0848085358738899,0.0,0.0,0.0,-0.0210934188216924,60.0,-21.64863395690918,-0.0,-1.0326391475246056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0001155879581347,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001217195676872,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,8.99017759365961e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001217197277583,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0005773851880803,289.8734741210937,294.1499938964844,262.67333984375,261.8830871582031,264.15240478515625,262.6979064941406,288.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565686928763e-08,0.0012315385974943,-0.0850796625018119,0.0,0.0,0.0,-0.0211452562361955,60.0,-21.672836303710938,-0.0,-1.034139955891078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001157615261035,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05126953125,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,9.003677405416965e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0005782522493973,289.8599853515625,294.1499938964844,262.6366577148437,261.8514404296875,264.1197509765625,262.6610717773437,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.31619638416214e-08,0.0012333877384662,-0.0856404453516006,0.0,0.0,0.0,-0.0212524849921464,60.0,-21.722461700439453,-0.0,-1.03724801192584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001157615261035,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05126953125,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,9.003677405416965e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001219025070895,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0005782522493973,289.8599853515625,294.1499938964844,262.6366577148437,261.8514404296875,264.1197509765625,262.6610717773437,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.31619638416214e-08,0.0012333877384662,-0.0856404453516006,0.0,0.0,0.0,-0.0212524849921464,60.0,-21.722461700439453,-0.0,-1.03724801192584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0005791489384137,289.8464660644531,294.1499938964844,262.6000061035156,261.8197631835937,264.08697509765625,262.6242370605469,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.338567111654811e-08,0.0012353000929579,-0.0862203389406204,0.0,0.0,0.0,-0.0213633850216865,60.0,-21.77337646484375,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0005791489384137,289.8464660644531,294.1499938964844,262.6000061035156,261.8197631835937,264.08697509765625,262.6242370605469,288.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.338567111654811e-08,0.0012353000929579,-0.0862203389406204,0.0,0.0,0.0,-0.0213633850216865,60.0,-21.77337646484375,-0.0,-1.0404673389530217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.000580066058319,289.8328552246094,294.1499938964844,262.5633239746094,261.7880554199219,264.0540771484375,262.58740234375,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.36144765356039e-08,0.0012372559867799,-0.0868133604526519,0.0,0.0,0.0,-0.0214768107980489,60.0,-21.82537078857422,-0.0,-1.0437651098982317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0001161246327683,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.000580066058319,289.8328552246094,294.1499938964844,262.5633239746094,261.7880554199219,264.0540771484375,262.58740234375,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.36144765356039e-08,0.0012372559867799,-0.0868133604526519,0.0,0.0,0.0,-0.0214768107980489,60.0,-21.82537078857422,-0.0,-1.0437651098982317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
