time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0005809956346638,289.8192138671875,294.1499938964844,262.52667236328125,261.75634765625,264.02099609375,262.5505676269531,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87809181213379,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0005809956346638,289.8192138671875,294.1499938964844,262.52667236328125,261.75634765625,264.02099609375,262.5505676269531,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87809181213379,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001164042114396,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,0.0005814626347273,289.8123779296875,294.1499938964844,262.5083312988281,261.740478515625,264.0044250488281,262.5321655273437,288.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.904603958129883,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0005819291691295,289.8055114746094,294.1499938964844,262.489990234375,261.724609375,263.9878234863281,262.5137634277344,288.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.9311580657959,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,9.075364505406468e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0005828563007526,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.9544982910156,262.4769287109375,288.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.984214782714844,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,9.075364505406468e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0005828563007526,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.9544982910156,262.4769287109375,288.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.984214782714844,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,0.0005837700446136,289.7779846191406,294.1499938964844,262.4166564941406,261.6611022949219,263.9210510253906,262.4400939941406,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03700256347656,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,0.0005837700446136,289.7779846191406,294.1499938964844,262.4166564941406,261.6611022949219,263.9210510253906,262.4400939941406,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03700256347656,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0005846571875736,289.7641296386719,294.1499938964844,262.3800048828125,261.6293334960937,263.8874816894531,262.4032592773437,288.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759885636503896e-08,0.0012470474466681,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.089012145996094,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0005846571875736,289.7641296386719,294.1499938964844,262.3800048828125,261.6293334960937,263.8874816894531,262.4032592773437,288.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759885636503896e-08,0.0012470474466681,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.089012145996094,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,0.000585175526794,289.7558288574219,294.1499938964844,262.3580017089844,261.6102600097656,263.8672790527344,262.38116455078125,288.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.11978340148925,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001172149932244,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.000585512665566,289.750244140625,294.1499938964844,262.34332275390625,261.5975341796875,263.8537902832031,262.366455078125,288.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14005851745605,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0005859249504283,289.7432861328125,294.1499938964844,262.32501220703125,261.5816345214844,263.8369140625,262.3480529785156,288.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.1650619506836,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,0.0005863235564902,289.736328125,294.1499938964844,262.3066711425781,261.56573486328125,263.8199768066406,262.32965087890625,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.18962478637696,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0005870804889127,289.7223205566406,294.1499938964844,262.2699890136719,261.53387451171875,263.7860717773437,262.2928466796875,288.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.237415313720703,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0001175288489321,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0005870804889127,289.7223205566406,294.1499938964844,262.2699890136719,261.53387451171875,263.7860717773437,262.2928466796875,288.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.237415313720703,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0005877742078155,289.70831298828125,294.1499938964844,262.2333374023437,261.5020446777344,263.7520751953125,262.2560729980469,288.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.28305625915528,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0005877742078155,289.70831298828125,294.1499938964844,262.2333374023437,261.5020446777344,263.7520751953125,262.2560729980469,288.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537546239083895e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.28305625915528,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001177911908598,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161539492197336e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0005883909179829,289.6942443847656,294.1499938964844,262.1966552734375,261.4701843261719,263.71795654296875,262.21929931640625,288.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550463434308,3.5691407163085393e-08,0.001255010603927,-0.0921921804547309,0.0,0.0,0.0,-0.0225064102560281,60.0,-22.32598114013672,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001177911908598,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161539492197336e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0005883909179829,289.6942443847656,294.1499938964844,262.1966552734375,261.4701843261719,263.71795654296875,262.21929931640625,288.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550463434308,3.5691407163085393e-08,0.001255010603927,-0.0921921804547309,0.0,0.0,0.0,-0.0225064102560281,60.0,-22.32598114013672,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001178987658931,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.169906115857884e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0005889282911084,289.6801452636719,294.1499938964844,262.1600036621094,261.43829345703125,263.68377685546875,262.1825256347656,288.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825468813754924e-08,0.0012561565963551,-0.0925391092896461,0.0,0.0,0.0,-0.0225728675723075,60.0,-22.36614227294922,-0.0,-1.07590075515418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001178987658931,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,0.0001241529826074,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.169906115857884e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0005889282911084,289.6801452636719,294.1499938964844,262.1600036621094,261.43829345703125,263.68377685546875,262.1825256347656,288.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561924522742,3.5825468813754924e-08,0.0012561565963551,-0.0925391092896461,0.0,0.0,0.0,-0.0225728675723075,60.0,-22.36614227294922,-0.0,-1.07590075515418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,0.0001179448881885,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001242015569005,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.173493890557438e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94439697265625,0.0,0.0,0.0001242016878677,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.0005891586770303,289.6730651855469,294.1499938964844,262.14166259765625,261.4223327636719,263.6666259765625,262.1641540527344,288.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566838413476,3.588295172107792e-08,0.0012566479854285,-0.0926878526806831,0.0,0.0,0.0,-0.0226013641804456,60.0,-22.384859085083008,-0.0,-1.0767426772417821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,0.0001179865939775,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,9.176738240057604e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001242456055479,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0005893670022487,289.6659851074219,294.1499938964844,262.1233215332031,261.4064025878906,263.6495056152344,262.1457824707031,288.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934931474912446e-08,0.0012570924591273,-0.0928223505616188,0.0,0.0,0.0,-0.0226271320134401,60.0,-22.40286636352539,-0.0,-1.0775043790545169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.000118053634651,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.181952191283926e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0005897019291296,289.6518249511719,294.1499938964844,262.086669921875,261.3744812011719,263.6151428222656,262.10906982421875,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.6018477089783125e-08,0.0012578066671267,-0.0930385217070579,0.0,0.0,0.0,-0.0226685479283332,60.0,-22.435848236083984,-0.0,-1.078729070513873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.000118053634651,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,0.0001243160659214,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.181952191283926e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0001243161968886,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0005897019291296,289.6518249511719,294.1499938964844,262.086669921875,261.3744812011719,263.6151428222656,262.10906982421875,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578426394611,3.6018477089783125e-08,0.0012578066671267,-0.0930385217070579,0.0,0.0,0.0,-0.0226685479283332,60.0,-22.435848236083984,-0.0,-1.078729070513873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001180986655526,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001243634906131,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,9.185454109683631e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.0001243636215804,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0005899268435314,289.6376342773437,294.1499938964844,262.04998779296875,261.342529296875,263.58074951171875,262.0726013183594,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583223870024,3.6074588649626094e-08,0.0012582864146679,-0.0931837111711502,0.0,0.0,0.0,-0.022696366533637,60.0,-22.46444702148437,-0.0,-1.079552092164704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001180986655526,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001243634906131,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,9.185454109683631e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089050292969,0.0,0.0,0.0001243636215804,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0005899268435314,289.6376342773437,294.1499938964844,262.04998779296875,261.342529296875,263.58074951171875,262.0726013183594,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583223870024,3.6074588649626094e-08,0.0012582864146679,-0.0931837111711502,0.0,0.0,0.0,-0.022696366533637,60.0,-22.46444702148437,-0.0,-1.079552092164704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0001181361512863,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,9.188370313495398e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0001244030863745,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0005901140975765,289.6233825683594,294.1499938964844,262.0165100097656,261.31298828125,263.5463256835937,262.03729248046875,288.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130328178864e-08,0.0012586857192218,-0.0933045670390129,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.48933219909668,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0001181361512863,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001244029699591,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,9.188370313495398e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,0.0001244030863745,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0005901140975765,289.6233825683594,294.1499938964844,262.0165100097656,261.31298828125,263.5463256835937,262.03729248046875,288.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.612130328178864e-08,0.0012586857192218,-0.0933045670390129,0.0,0.0,0.0,-0.0227195248007774,60.0,-22.48933219909668,-0.0,-1.0802374816876181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0001181881161755,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.192411380354316e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0005903737037442,289.609130859375,294.1499938964844,261.98907470703125,261.2880249023437,263.5119934082031,262.0065612792969,288.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.511058807373047,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0001181881161755,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,9.192411380354316e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0005903737037442,289.609130859375,294.1499938964844,261.98907470703125,261.2880249023437,263.5119934082031,262.0065612792969,288.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.511058807373047,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0001244882441824,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0005905185826122,289.6019897460937,294.1499938964844,261.9775085449219,261.2771911621094,263.4949035644531,261.9933776855469,288.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.520631790161133,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0005906681180931,289.5948486328125,294.1499938964844,261.9673156738281,261.2673645019531,263.4778747558594,261.9815368652344,288.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.529327392578125,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0005909653264097,289.5805358886719,294.1499938964844,261.9508056640625,261.25067138671875,263.444091796875,261.961669921875,288.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.543758392333984,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0005909653264097,289.5805358886719,294.1499938964844,261.9508056640625,261.25067138671875,263.444091796875,261.961669921875,288.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.543758392333984,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0005912336055189,289.5661926269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4107666015625,261.94696044921875,288.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55331802368164,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0005912336055189,289.5661926269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4107666015625,261.94696044921875,288.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55331802368164,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001184020802611,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0005914425128139,289.55181884765625,294.1499938964844,261.9319763183594,261.2281188964844,263.3779602050781,261.93701171875,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.55716133117676,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
