time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001184020802611,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0005914425128139,289.55181884765625,294.1499938964844,261.9319763183594,261.2281188964844,263.3779602050781,261.93701171875,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.55716133117676,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001184269131044,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0005915665533393,289.53741455078125,294.1499938964844,261.9288330078125,261.2215881347656,263.34576416015625,261.93133544921875,288.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617831816896,-0.0942419022321701,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.55467414855957,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.0001184269131044,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0005915665533393,289.53741455078125,294.1499938964844,261.9288330078125,261.2215881347656,263.34576416015625,261.93133544921875,288.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617831816896,-0.0942419022321701,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.55467414855957,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001184309803647,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,9.211300493916497e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001247135514859,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,0.000591586867813,289.5302124023437,294.1499938964844,261.9286804199219,261.2193908691406,263.3299255371094,261.9300842285156,288.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.6488710719595474e-08,0.0012618264881893,-0.0942549929022789,0.0,0.0,0.0,-0.0229016579687595,60.0,-22.550596237182617,-0.0,-1.085635403796914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001184298598673,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0005915812798775,289.52301025390625,294.1499938964844,261.92938232421875,261.21783447265625,263.3143005371094,261.9297180175781,288.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.544885635375977,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0001184081629617,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0001246894244104,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.209525887854396e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0005914728972129,289.508544921875,294.1499938964844,261.9331359863281,261.216552734375,263.28350830078125,261.9313049316406,288.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027124659668e-08,0.0012615834129974,-0.0941814333200454,0.0,0.0,0.0,-0.0228875614702701,60.0,-22.5283260345459,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0001184081629617,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0001246894244104,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.209525887854396e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.0001246895262738,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0005914728972129,289.508544921875,294.1499938964844,261.9331359863281,261.216552734375,263.28350830078125,261.9313049316406,288.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.646027124659668e-08,0.0012615834129974,-0.0941814333200454,0.0,0.0,0.0,-0.0228875614702701,60.0,-22.5283260345459,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001183597923954,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001246384781552,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205763490172104e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0001246385945705,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0005912312772125,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2535705566406,261.9361267089844,288.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639997814275375e-08,0.001261068158783,-0.0940254777669906,0.0,0.0,0.0,-0.0228576716035604,60.0,-22.50393295288086,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001183597923954,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001246384781552,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.205763490172104e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0001246385945705,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0005912312772125,289.4941101074219,294.1499938964844,261.93975830078125,261.2174377441406,263.2535705566406,261.9361267089844,288.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639997814275375e-08,0.001261068158783,-0.0940254777669906,0.0,0.0,0.0,-0.0228576716035604,60.0,-22.50393295288086,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,0.0001182833366328,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0005908493767492,289.4796447753906,294.1499938964844,261.9488220214844,261.2201843261719,263.2244873046875,261.9436950683594,288.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.471832275390625,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,0.0001182833366328,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0005908493767492,289.4796447753906,294.1499938964844,261.9488220214844,261.2201843261719,263.2244873046875,261.9436950683594,288.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.471832275390625,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,0.000118178075354,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0005903235869482,289.46514892578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1963806152344,261.95361328125,288.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.43224334716797,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,0.000118178075354,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0005903235869482,289.46514892578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1963806152344,261.95361328125,288.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.43224334716797,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0001181180632556,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,0.000124383936054,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,9.186962415697052e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.0005900238174945,289.4579162597656,294.1499938964844,261.96612548828125,261.22705078125,263.1826477050781,261.9591979980469,287.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.410274505615234,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001180550607386,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708068847656,0.0,0.0,0.0001243175938725,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,9.1820620582439e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0001243176957359,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0005897090886719,289.4506530761719,294.1499938964844,261.9726867675781,261.2299499511719,263.169189453125,261.9652709960937,287.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.38701820373535,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208993562,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,9.1716276074294e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0005890389438718,289.4361877441406,294.1499938964844,261.9866638183594,261.2363586425781,263.142822265625,261.9783020019531,287.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.33807182312012,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001179208993562,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,9.1716276074294e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0005890389438718,289.4361877441406,294.1499938964844,261.9866638183594,261.2363586425781,263.142822265625,261.9783020019531,287.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.33807182312012,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0001177689264295,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001240162673639,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0005882797995582,289.42169189453125,294.1499938964844,262.00146484375,261.243408203125,263.1174621582031,261.9925231933594,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663560993270955e-08,0.0012547734659165,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-22.285024642944336,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0001177689264295,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001240162673639,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,0.0001240163692273,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0005882797995582,289.42169189453125,294.1499938964844,262.00146484375,261.243408203125,263.1174621582031,261.9925231933594,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663560993270955e-08,0.0012547734659165,-0.0921201109886169,0.0,0.0,0.0,-0.0224926099181175,60.0,-22.285024642944336,-0.0,-1.0735309530218728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001175932557089,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0001238312834175,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,9.146144293481484e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001238313852809,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0005874023190699,289.4071960449219,294.1499938964844,262.0167236328125,261.2507629394531,263.09307861328125,262.0074157714844,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529373634606,3.5444621460101195e-08,0.0012529019732028,-0.0915534570813179,0.0,0.0,0.0,-0.0223840754479169,60.0,-22.22749710083008,-0.0,-1.0703306685400099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001175932557089,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0001238312834175,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,9.146144293481484e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791687011719,0.0,0.0,0.0001238313852809,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0005874023190699,289.4071960449219,294.1499938964844,262.0167236328125,261.2507629394531,263.09307861328125,262.0074157714844,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529373634606,3.5444621460101195e-08,0.0012529019732028,-0.0915534570813179,0.0,0.0,0.0,-0.0223840754479169,60.0,-22.22749710083008,-0.0,-1.0703306685400099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001173934506368,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001236208918271,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,9.13060357561335e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,0.0001236209791386,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0005864042323082,289.3927001953125,294.1499938964844,262.031982421875,261.2581481933594,263.0695495605469,262.02252197265625,287.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508085928857,3.5195604652926704e-08,0.0012507733190432,-0.0909088477492332,0.0,0.0,0.0,-0.0222606305032968,60.0,-22.16567039489746,-0.0,-1.0666964556094173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001173934506368,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001236208918271,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,9.13060357561335e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,0.0001236209791386,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0005864042323082,289.3927001953125,294.1499938964844,262.031982421875,261.2581481933594,263.0695495605469,262.02252197265625,287.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508085928857,3.5195604652926704e-08,0.0012507733190432,-0.0909088477492332,0.0,0.0,0.0,-0.0222606305032968,60.0,-22.16567039489746,-0.0,-1.0666964556094173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,0.0001172840420622,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0001235056697623,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.1220936155878e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0001235057716257,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0005858577205799,289.3854675292969,294.1499938964844,262.0395202636719,261.2617492675781,263.0581359863281,262.03009033203125,287.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496429262682,3.505924794922066e-08,0.0012496078852564,-0.0905558168888092,0.0,0.0,0.0,-0.0221930351108312,60.0,-22.13302993774414,-0.0,-1.0647090675774964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001171665935544,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,0.0001233819930348,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,9.112959378398956e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.0001233820948982,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0005852710455656,289.37823486328125,294.1499938964844,262.0469055175781,261.2652282714844,263.04693603515625,262.0375061035156,287.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483914615586,3.491287614565408e-08,0.001248356536962,-0.0901768282055854,0.0,0.0,0.0,-0.0221204739063978,60.0,-22.099056243896484,-0.0,-1.0625777235873104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.000116912437079,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001231143542099,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.09319132915698e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001231144560733,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0005840014782734,289.36376953125,294.1499938964844,262.0610046386719,261.271728515625,263.02520751953125,262.05194091796875,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456835247576,3.4596119746765914e-08,0.001245648949407,-0.0893565565347671,0.0,0.0,0.0,-0.0219634491950273,60.0,-22.02798652648925,-0.0,-1.0579727671711225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.000116912437079,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001231143542099,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.09319132915698e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001231144560733,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0005840014782734,289.36376953125,294.1499938964844,262.0610046386719,261.271728515625,263.02520751953125,262.05194091796875,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456835247576,3.4596119746765914e-08,0.001245648949407,-0.0893565565347671,0.0,0.0,0.0,-0.0219634491950273,60.0,-22.02798652648925,-0.0,-1.0579727671711225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001166343135992,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.000122821482364,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.071559907170013e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001228215696755,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0005826122360303,289.3493347167969,294.1499938964844,262.073974609375,261.2773132324219,263.0043029785156,262.0654602050781,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427202891558,3.4249502789407416e-08,0.0012426859466359,-0.088458739221096,0.0,0.0,0.0,-0.0217916201800107,60.0,-21.953067779541016,-0.0,-1.0529451088814312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001166343135992,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.000122821482364,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,9.071559907170013e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001228215696755,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0005826122360303,289.3493347167969,294.1499938964844,262.073974609375,261.2773132324219,263.0043029785156,262.0654602050781,287.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427202891558,3.4249502789407416e-08,0.0012426859466359,-0.088458739221096,0.0,0.0,0.0,-0.0217916201800107,60.0,-21.953067779541016,-0.0,-1.0529451088814312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001163387278211,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,0.0001225102168973,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.048569336300716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0001225103042088,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.000581135682296,289.3348999023437,294.1499938964844,262.0853271484375,261.28173828125,262.9841613769531,262.0776672363281,287.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388111835533891e-08,0.0012395369121804,-0.0875043198466301,0.0,0.0,0.0,-0.0216090008616447,60.0,-21.87548446655273,-0.0,-1.0476148304405797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001163387278211,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,0.0001225102168973,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.048569336300716e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0001225103042088,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.000581135682296,289.3348999023437,294.1499938964844,262.0853271484375,261.28173828125,262.9841613769531,262.0776672363281,287.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388111835533891e-08,0.0012395369121804,-0.0875043198466301,0.0,0.0,0.0,-0.0216090008616447,60.0,-21.87548446655273,-0.0,-1.0476148304405797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0005796124460175,289.3204650878906,294.1499938964844,262.0946960449219,261.2846374511719,262.96466064453125,262.0882568359375,287.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194424986839,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.796890258789062,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001160337778856,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.000122189085232,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.0005796124460175,289.3204650878906,294.1499938964844,262.0946960449219,261.2846374511719,262.96466064453125,262.0882568359375,287.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194424986839,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.796890258789062,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6196594238281,0.0,0.0,0.0001158808227046,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0001220280246343,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,9.01295425137505e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001220281119458,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0005788484122604,289.3132629394531,294.1499938964844,262.0985412597656,261.28546142578125,262.9552001953125,262.0926818847656,287.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310449509826874e-08,0.0012346586445346,-0.0860253646969795,0.0,0.0,0.0,-0.0213261041790246,60.0,-21.757902145385746,-0.0,-1.0393842586609028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001157288061222,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0001218679462908,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,9.001131547847763e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0001218680336023,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0005780890351161,289.3060913085937,294.1499938964844,262.1017150878906,261.2857666015625,262.94586181640625,262.0966186523437,287.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312100460561852e-08,0.0012330390745773,-0.0855342596769332,0.0,0.0,0.0,-0.0212321877479553,60.0,-21.719348907470703,-0.0,-1.0366591141064418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.000115431525046,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0005766040994785,289.2917175292969,294.1499938964844,262.1058959960937,261.2848205566406,262.9276123046875,262.10260009765625,287.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750513412338484e-08,0.0012298718793317,-0.0845736786723136,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.64460563659668,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.000115431525046,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001215548909385,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.00012155497825,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0005766040994785,289.2917175292969,294.1499938964844,262.1058959960937,261.2848205566406,262.9276123046875,262.10260009765625,287.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750513412338484e-08,0.0012298718793317,-0.0845736786723136,0.0,0.0,0.0,-0.0210485253483057,60.0,-21.64460563659668,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.0001212584902532,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0005751980934292,289.27734375,294.1499938964844,262.1069030761719,261.281494140625,262.90985107421875,262.10546875,287.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.574926376342773,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,0.0001212584902532,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,8.956116653280333e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001212585702887,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0005751980934292,289.27734375,294.1499938964844,262.1069030761719,261.281494140625,262.90985107421875,262.10546875,287.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.574926376342773,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
