time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001209832335007,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001209833208122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0005738923791795,289.26300048828125,294.1499938964844,262.1043395996094,261.27545166015625,262.8924865722656,262.1052551269531,287.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.51103782653809,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001209832335007,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001209833208122,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0005738923791795,289.26300048828125,294.1499938964844,262.1043395996094,261.27545166015625,262.8924865722656,262.1052551269531,287.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.51103782653809,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0001146535287261,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0001207356253871,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,8.917498053051531e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0001207357054227,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.00057271780679,289.2486877441406,294.1499938964844,262.0977478027344,261.2664489746094,262.8754272460937,262.1013488769531,287.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587500929832,0.0,0.0,0.0,-0.0205678753554821,60.0,-21.45479965209961,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0001146535287261,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0001207356253871,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,8.917498053051531e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0001207357054227,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.00057271780679,289.2486877441406,294.1499938964844,262.0977478027344,261.2664489746094,262.8754272460937,262.1013488769531,287.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587500929832,0.0,0.0,0.0,-0.0205678753554821,60.0,-21.45479965209961,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0001145473361248,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0001206238011945,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,8.90923838596791e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,0.0001206238812301,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0005721873603761,289.24151611328125,294.1499938964844,262.09283447265625,261.2607421875,262.86700439453125,262.0978088378906,287.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204834492877,3.164860018500804e-08,0.0012204517843201,-0.0817153602838516,0.0,0.0,0.0,-0.0205022692680358,60.0,-21.43001937866211,-0.0,-1.015600545883899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0001144488633144,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001205201042466,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,8.901579712983221e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001205201842822,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.0005716955056414,289.234375,294.1499938964844,262.0867614746094,261.2541809082031,262.85858154296875,262.0932006835937,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525882349114915e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.020441435277462,60.0,-21.407594680786133,-0.0,-1.013855168707778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001142746114055,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,0.0001203366846311,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0005708250682801,289.2200622558594,294.1499938964844,262.07098388671875,261.2383117675781,262.841796875,262.0806884765625,287.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.36960792541504,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0001142746114055,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0001203366118716,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,8.888026786735281e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,0.0001203366846311,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0005708250682801,289.2200622558594,294.1499938964844,262.07098388671875,261.2383117675781,262.841796875,262.0806884765625,287.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333307504654,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.36960792541504,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0001141293541877,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,0.0005700995097868,289.20574951171875,294.1499938964844,262.04998779296875,261.21856689453125,262.8249816894531,262.0633544921875,287.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.34127616882324,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,0.0001141293541877,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,8.876729407347739e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001201837294502,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,0.0005700995097868,289.20574951171875,294.1499938964844,262.04998779296875,261.21856689453125,262.8249816894531,262.0633544921875,287.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.34127616882324,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0001139925516326,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001200395927298,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0001200396727654,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.0005694161518476,289.1914367675781,294.1499938964844,262.0256652832031,261.196533203125,262.8080444335937,262.0418701171875,287.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957220786831385e-08,0.0012145411456003,-0.0799209475517273,0.0,0.0,0.0,-0.0201595295220613,60.0,-21.31992149353028,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0001139925516326,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001200395927298,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,8.866089046932757e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0001200396727654,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.0005694161518476,289.1914367675781,294.1499938964844,262.0256652832031,261.196533203125,262.8080444335937,262.0418701171875,287.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957220786831385e-08,0.0012145411456003,-0.0799209475517273,0.0,0.0,0.0,-0.0201595295220613,60.0,-21.31992149353028,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001138446605182,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001198838581331,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,8.854586485540494e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0001198839308926,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,0.0005686773802153,289.1771240234375,294.1499938964844,262.00018310546875,261.17401123046875,262.7909851074219,262.0178527832031,287.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129963142797,3.077291310660257e-08,0.0012129655806347,-0.0794424712657928,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.30038070678711,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001138446605182,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001198838581331,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,8.854586485540494e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0001198839308926,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,0.0005686773802153,289.1771240234375,294.1499938964844,262.00018310546875,261.17401123046875,262.7909851074219,262.0178527832031,287.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129963142797,3.077291310660257e-08,0.0012129655806347,-0.0794424712657928,0.0,0.0,0.0,-0.0200681630522012,60.0,-21.30038070678711,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,0.0001137664658017,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,0.0001198015088448,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,8.848504512570798e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0001198015888803,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0005682868068106,289.16998291015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7823486328125,262.00518798828125,287.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894569993019,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.29035377502441,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0001136851642513,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0001197158926515,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,8.842180977808312e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,0.0001197159726871,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.0005678806919604,289.1628112792969,294.1499938964844,261.9735717773437,261.1510009765625,262.7737121582031,261.99224853515625,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.280065536499023,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001135128477471,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0001195344375446,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,8.828778663882986e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001195345103042,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0005670199170708,289.1485290527344,294.1499938964844,261.9458312988281,261.12744140625,262.7562561035156,261.9654846191406,287.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.258508682250977,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001135128477471,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0001195344375446,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,8.828778663882986e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001195345103042,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0005670199170708,289.1485290527344,294.1499938964844,261.9458312988281,261.12744140625,262.7562561035156,261.9654846191406,287.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.258508682250977,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0001193404023069,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001193404750665,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,0.0005660994793288,289.1342163085937,294.1499938964844,261.91705322265625,261.1033935546875,262.73858642578125,261.93768310546875,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.235633850097656,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0001193404023069,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,0.0001193404750665,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,0.0005660994793288,289.1342163085937,294.1499938964844,261.91705322265625,261.1033935546875,262.73858642578125,261.93768310546875,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.235633850097656,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,0.0001131316384999,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0001191330084111,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,8.799129136605188e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0001191330811707,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,0.0005651157116517,289.11993408203125,294.1499938964844,261.8872375488281,261.0787658691406,262.720703125,261.9087219238281,287.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.98843403356841e-08,0.0012053694808855,-0.0771348923444747,0.0,0.0,0.0,-0.0196276679635047,60.0,-21.21117401123047,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,0.0001131316384999,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580627441406,0.0,0.0,0.0001191330084111,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,8.799129136605188e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0001191330811707,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,0.0005651157116517,289.11993408203125,294.1499938964844,261.8872375488281,261.0787658691406,262.720703125,261.9087219238281,287.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.98843403356841e-08,0.0012053694808855,-0.0771348923444747,0.0,0.0,0.0,-0.0196276679635047,60.0,-21.21117401123047,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001129245210904,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0001189149115816,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,8.783019438851625e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001189149770652,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0005640811286866,289.1056823730469,294.1499938964844,261.8564147949219,261.0535888671875,262.7025756835937,261.8788757324219,287.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031925143674,2.962623213420557e-08,0.0012031629448756,-0.0764643847942352,0.0,0.0,0.0,-0.0194997154176235,60.0,-21.185544967651367,-0.0,-9.87027846122146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001129245210904,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0001189149115816,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,8.783019438851625e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001189149770652,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0005640811286866,289.1056823730469,294.1499938964844,261.8564147949219,261.0535888671875,262.7025756835937,261.8788757324219,287.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031925143674,2.962623213420557e-08,0.0012031629448756,-0.0764643847942352,0.0,0.0,0.0,-0.0194997154176235,60.0,-21.185544967651367,-0.0,-9.87027846122146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,0.0001128167641581,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0001188014357467,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,8.774638990871608e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001188015085062,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,0.0005635428824461,289.0985412597656,294.1499938964844,261.84063720703125,261.040771484375,262.69342041015625,261.863525390625,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491950215287943e-08,0.0012020149733871,-0.076115496456623,0.0,0.0,0.0,-0.0194331463426351,60.0,-21.17221069335937,-0.0,-9.851450499809289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0001127066207118,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,0.0005629927036352,289.0914001464844,294.1499938964844,261.8246459960937,261.02783203125,262.6842041015625,261.8479919433594,287.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354689345950653e-08,0.0012008416233584,-0.0757588520646095,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.158599853515625,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0001124794289353,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.000118446208944,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,8.748401887714863e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.0005618578288704,289.0771484375,294.1499938964844,261.7919311523437,261.0014953613281,262.6655578613281,261.816162109375,287.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071568263816523e-08,0.0011984212324023,-0.0750231221318245,0.0,0.0,0.0,-0.0192247498780488,60.0,-21.13059425354004,-0.0,-9.79262466671571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0001124794289353,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.000118446208944,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,8.748401887714863e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31689453125,0.0,0.0,0.0005618578288704,289.0771484375,294.1499938964844,261.7919311523437,261.0014953613281,262.6655578613281,261.816162109375,287.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071568263816523e-08,0.0011984212324023,-0.0750231221318245,0.0,0.0,0.0,-0.0192247498780488,60.0,-21.13059425354004,-0.0,-9.79262466671571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,0.0005606870399788,289.0629272460937,294.1499938964844,261.75830078125,260.9745178222656,262.6466369628906,261.78350830078125,287.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10176658630371,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,0.0005606870399788,289.0629272460937,294.1499938964844,261.75830078125,260.9745178222656,262.6466369628906,261.78350830078125,287.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10176658630371,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32379150390625,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0005594857502728,289.0487060546875,294.1499938964844,261.7238464355469,260.94696044921875,262.62744140625,261.7499694824219,287.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.072341918945312,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901916503906,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32379150390625,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.289794921875,0.0,0.0,0.0005594857502728,289.0487060546875,294.1499938964844,261.7238464355469,260.94696044921875,262.62744140625,261.7499694824219,287.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.072341918945312,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0005582632729783,289.03448486328125,294.1499938964844,261.68853759765625,260.91876220703125,262.60797119140625,261.7156066894531,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04257583618164,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0005582632729783,289.03448486328125,294.1499938964844,261.68853759765625,260.91876220703125,262.60797119140625,261.7156066894531,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04257583618164,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277282714844,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,0.0005576476105488,289.02740478515625,294.1499938964844,261.67059326171875,260.9044189453125,262.5981140136719,261.6981201171875,287.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02765846252441,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953491210937,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,0.0005570299108512,289.0202941894531,294.1499938964844,261.6524353027344,260.889892578125,262.5881652832031,261.680419921875,287.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.01278305053711,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0005557960248552,289.0061340332031,294.1499938964844,261.6155700683594,260.8603820800781,262.5680236816406,261.6444396972656,287.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9834098815918,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001112659083446,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0005557960248552,289.0061340332031,294.1499938964844,261.6155700683594,260.8603820800781,262.5680236816406,261.6444396972656,287.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9834098815918,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0005545676103793,288.9919738769531,294.1499938964844,261.5780029296875,260.8302001953125,262.5476379394531,261.6077880859375,287.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95454406738281,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
