time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,0.0004861565248575,288.1917724609375,294.1499938964844,259.1922912597656,258.63104248046875,260.7384338378906,259.1786499023437,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.458904266357425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4644775390625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,0.0004861565248575,288.1917724609375,294.1499938964844,259.1922912597656,258.63104248046875,260.7384338378906,259.1786499023437,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.458904266357425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516296386719,0.0,0.0,0.000484984513605,288.1787414550781,294.1499938964844,259.2016906738281,258.645263671875,260.7102966308594,259.1853332519531,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.3952579498291,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762268066406,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518127441406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46551513671875,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656677246094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516296386719,0.0,0.0,0.000484984513605,288.1787414550781,294.1499938964844,259.2016906738281,258.645263671875,260.7102966308594,259.1853332519531,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.3952579498291,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45269775390625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.000483836105559,288.16571044921875,294.1499938964844,259.2115478515625,258.65985107421875,260.68292236328125,259.19287109375,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33207321166992,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632568359375,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45269775390625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.000483836105559,288.16571044921875,294.1499938964844,259.2115478515625,258.65985107421875,260.68292236328125,259.19287109375,286.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33207321166992,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400329589844,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.000482716539409,288.1527099609375,294.1499938964844,259.2215270996094,258.6745300292969,260.65625,259.2009582519531,286.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330140215979554e-09,0.0010296328691765,-0.0234930776059627,0.0,0.0,0.0,-0.00943817012012,60.0,-19.26971435546875,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400329589844,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,0.000482716539409,288.1527099609375,294.1499938964844,259.2215270996094,258.6745300292969,260.65625,259.2009582519531,286.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330140215979554e-09,0.0010296328691765,-0.0234930776059627,0.0,0.0,0.0,-0.00943817012012,60.0,-19.26971435546875,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43365478515625,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200439453125,0.0,0.0,0.0004821699403692,288.1462097167969,294.1499938964844,259.2265319824219,258.6817932128906,260.6432189941406,259.2051696777344,286.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193808381269264e-09,0.0010284670861437,-0.0231361109763383,0.0,0.0,0.0,-0.0093705840408802,60.0,-19.239070892333984,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,9.641908400226384e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271240234375,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,0.0001015339439618,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,0.0004816332366317,288.1397399902344,294.1499938964844,259.2314453125,258.68896484375,260.63037109375,259.2094421386719,286.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994212985206e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.208812713623047,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143371582031,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,0.0004805928911082,288.12677001953125,294.1499938964844,259.24102783203125,258.702880859375,260.60516357421875,259.21807861328125,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.022106148302555,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.1496696472168,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143371582031,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,0.0004805928911082,288.12677001953125,294.1499938964844,259.24102783203125,258.702880859375,260.60516357421875,259.21807861328125,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.022106148302555,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.1496696472168,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0004795988206751,288.11383056640625,294.1499938964844,259.25,258.7159729003906,260.5806579589844,259.2266540527344,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.092681884765625,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0004795988206751,288.11383056640625,294.1499938964844,259.25,258.7159729003906,260.5806579589844,259.2266540527344,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.092681884765625,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,0.0004786567587871,288.10089111328125,294.1499938964844,259.25811767578125,258.7279663085937,260.5567932128906,259.2349548339844,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.038238525390625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,0.0004786567587871,288.10089111328125,294.1499938964844,259.25811767578125,258.7279663085937,260.5567932128906,259.2349548339844,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.038238525390625,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36358642578125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37628173828125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,0.0004777705180458,288.08795166015625,294.1499938964844,259.2651062011719,258.7385559082031,260.5335388183594,259.2427673339844,286.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.986671447753903,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36358642578125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37628173828125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36346435546875,0.0,0.0,0.0004777705180458,288.08795166015625,294.1499938964844,259.2651062011719,258.7385559082031,260.5335388183594,259.2427673339844,286.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.986671447753903,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,0.0004773490363731,288.0815124511719,294.1499938964844,259.2680969238281,258.74322509765625,260.5221252441406,259.2464599609375,286.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96207046508789,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634338378906,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36358642578125,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0004769426595885,288.0750732421875,294.1499938964844,259.2707214355469,258.7474365234375,260.51080322265625,259.2499694824219,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93821144104004,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0001003841171041,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,0.000476179033285,288.0621643066406,294.1499938964844,259.27471923828125,258.7543334960937,260.4886169433594,259.2562561035156,286.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.893329620361328,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,0.0001003841171041,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,0.000476179033285,288.0621643066406,294.1499938964844,259.27471923828125,258.7543334960937,260.4886169433594,259.2562561035156,286.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231461405754,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.893329620361328,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0004754759720526,288.0492858886719,294.1499938964844,259.2768249511719,258.7589111328125,260.4668884277344,259.2615051269531,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.852184295654297,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.518645674688742e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32598876953125,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,7.40339164622128e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001002359276753,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0004754759720526,288.0492858886719,294.1499938964844,259.2768249511719,258.7589111328125,260.4668884277344,259.2615051269531,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638867646455,0.0,0.0,0.0,-0.0085429018363356,60.0,-18.852184295654297,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.505914204055443e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,0.0001001018536044,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0004748400242533,288.0364074707031,294.1499938964844,259.2767944335937,258.76092529296875,260.44561767578125,259.2654724121094,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.3656130084032165e-09,0.0010128341382369,-0.0183484461158514,0.0,0.0,0.0,-0.0084642684087157,60.0,-18.814998626708984,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.505914204055443e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,0.0001001018536044,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0004748400242533,288.0364074707031,294.1499938964844,259.2767944335937,258.76092529296875,260.44561767578125,259.2654724121094,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.3656130084032165e-09,0.0010128341382369,-0.0183484461158514,0.0,0.0,0.0,-0.0084642684087157,60.0,-18.814998626708984,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30078125,0.0,0.0,0.0004742686578538,288.0235290527344,294.1499938964844,259.2743530273437,258.7600402832031,260.4247131347656,259.2678527832031,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.782140731811523,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30078125,0.0,0.0,0.0004742686578538,288.0235290527344,294.1499938964844,259.2743530273437,258.7600402832031,260.4247131347656,259.2678527832031,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.782140731811523,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,0.0004740069271065,288.01708984375,294.1499938964844,259.2721252441406,258.7584228515625,260.4143981933594,259.2684326171875,286.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76729965209961,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.300048828125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0004737615236081,288.0106506347656,294.1499938964844,259.26922607421875,258.7559814453125,260.4041442871094,259.2685241699219,286.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75355529785156,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0004733178066089,287.997802734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3838195800781,259.2674255371094,286.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.729198455810547,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873840332031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0004733178066089,287.997802734375,294.1499938964844,259.2611999511719,258.7484130859375,260.3838195800781,259.2674255371094,286.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.729198455810547,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.000472937215818,287.98492431640625,294.1499938964844,259.25,258.73712158203125,260.3636779785156,259.2641296386719,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910392947429955e-09,0.001008775900118,-0.0171054191887378,0.0,0.0,0.0,-0.008229000493884,60.0,-18.70963287353516,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26324462890625,0.0,0.0,0.000472937215818,287.98492431640625,294.1499938964844,259.25,258.73712158203125,260.3636779785156,259.2641296386719,286.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910392947429955e-09,0.001008775900118,-0.0171054191887378,0.0,0.0,0.0,-0.008229000493884,60.0,-18.70963287353516,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,0.0004726184997707,287.9720458984375,294.1499938964844,259.23663330078125,258.72320556640625,260.3436889648437,259.25860595703125,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69442176818848,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707824707031,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.250732421875,0.0,0.0,0.0004726184997707,287.9720458984375,294.1499938964844,259.23663330078125,258.72320556640625,260.3436889648437,259.25860595703125,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69442176818848,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.45648571359925e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0004723709716927,287.9591979980469,294.1499938964844,259.2223205566406,258.7080993652344,260.3238220214844,259.2510070800781,286.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749810488315688e-09,0.001007568091154,-0.01673549041152,0.0,0.0,0.0,-0.0081589873880147,60.0,-18.68304443359375,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.45648571359925e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0004723709716927,287.9591979980469,294.1499938964844,259.2223205566406,258.7080993652344,260.3238220214844,259.2510070800781,286.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749810488315688e-09,0.001007568091154,-0.01673549041152,0.0,0.0,0.0,-0.0081589873880147,60.0,-18.68304443359375,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,0.0004722670419141,287.9527587890625,294.1499938964844,259.21484375,258.7001647949219,260.3139343261719,259.2466125488281,286.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723892109761209e-09,0.0010073465527966,-0.0166676007211208,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.6784782409668,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
