time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257995605469,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256774902344,0.0,0.0,0.000472177111078,287.9463195800781,294.1499938964844,259.2071533203125,258.69195556640625,260.3040466308594,259.2418212890625,286.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.674623489379883,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240295410156,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,0.0004720349970739,287.9334411621094,294.1499938964844,259.19122314453125,258.6747741699219,260.28436279296875,259.2311706542969,286.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.668970108032227,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240295410156,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,0.0004720349970739,287.9334411621094,294.1499938964844,259.19122314453125,258.6747741699219,260.28436279296875,259.2311706542969,286.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.668970108032227,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007141113281,0.0,0.0,9.948942897608504e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,0.0004719349963124,287.9205627441406,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.016450697556138,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.665590286254883,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196655273437,0.0,0.0,9.447757474845277e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007141113281,0.0,0.0,9.948942897608504e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,9.948944352800028e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,0.0004719349963124,287.9205627441406,294.1499938964844,259.174560546875,258.6566772460937,260.26470947265625,259.21929931640625,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.016450697556138,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.665590286254883,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.947629587259144e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0004718727141153,287.9076538085937,294.1499938964844,259.15728759765625,258.63775634765625,260.2451171875,259.20623779296875,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625551662864382e-09,0.0010065054520964,-0.0164100062102079,0.0,0.0,0.0,-0.0080973859876394,60.0,-18.664396286010746,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.947629587259144e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,9.947631042450666e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,0.0004718727141153,287.9076538085937,294.1499938964844,259.15728759765625,258.63775634765625,260.2451171875,259.20623779296875,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625551662864382e-09,0.0010065054520964,-0.0164100062102079,0.0,0.0,0.0,-0.0080973859876394,60.0,-18.664396286010746,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17559814453125,0.0,0.0,9.946998034138232e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,9.946999489329757e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,0.0004718427662737,287.8947448730469,294.1499938964844,259.1394348144531,258.6180725097656,260.2255859375,259.192138671875,286.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618086967336012e-09,0.0010064416565001,-0.0163904540240764,0.0,0.0,0.0,-0.0080936858430504,60.0,-18.665042877197266,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17559814453125,0.0,0.0,9.946998034138232e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,7.346820348175243e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18609619140625,0.0,0.0,9.946999489329757e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,0.0004718427662737,287.8947448730469,294.1499938964844,259.1394348144531,258.6180725097656,260.2255859375,259.192138671875,286.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618086967336012e-09,0.0010064416565001,-0.0163904540240764,0.0,0.0,0.0,-0.0080936858430504,60.0,-18.665042877197266,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,9.445832256460562e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796264648437,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004718388372566,287.8883056640625,294.1499938964844,259.1303405761719,258.6080017089844,260.2158203125,259.1846923828125,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617110415163552e-09,0.0010064332745969,-0.0163878966122865,0.0,0.0,0.0,-0.0080932015553116,60.0,-18.666034698486328,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,9.445904288440944e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,9.946990758180618e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,9.94699221337214e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0004718424170278,287.8818359375,294.1499938964844,259.1211242675781,258.5977478027344,260.2060546875,259.177001953125,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.618001702207721e-09,0.0010064408415928,-0.0163902305066585,0.0,0.0,0.0,-0.008093643002212,60.0,-18.667394638061523,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,7.347215432673693e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0004718681448139,287.8689270019531,294.1499938964844,259.1023864746094,258.57684326171875,260.1865539550781,259.1611022949219,286.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624426340806622e-09,0.0010064957896247,-0.0164070595055818,0.0,0.0,0.0,-0.0080968281254172,60.0,-18.67107391357422,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.446419426240028e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,7.347215432673693e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0004718681448139,287.8689270019531,294.1499938964844,259.1023864746094,258.57684326171875,260.1865539550781,259.1611022949219,286.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624426340806622e-09,0.0010064957896247,-0.0164070595055818,0.0,0.0,0.0,-0.0080968281254172,60.0,-18.67107391357422,-0.0,-6.906996219413486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.948572551365942e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,7.347983046201989e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.948574734153226e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0004719174758065,287.8559875488281,294.1499938964844,259.0833435058594,258.5554504394531,260.16705322265625,259.1444396972656,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636729388276308e-09,0.0010066010290756,-0.0164392851293087,0.0,0.0,0.0,-0.0081029273569583,60.0,-18.6760311126709,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.948572551365942e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,7.347983046201989e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.948574734153226e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0004719174758065,287.8559875488281,294.1499938964844,259.0833435058594,258.5554504394531,260.16705322265625,259.1444396972656,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636729388276308e-09,0.0010066010290756,-0.0164392851293087,0.0,0.0,0.0,-0.0081029273569583,60.0,-18.6760311126709,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0004719870339613,287.8430480957031,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.1271667480469,286.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654082618240409e-09,0.0010067493421956,-0.0164847429841756,0.0,0.0,0.0,-0.0081115299835801,60.0,-18.682048797607425,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0004719870339613,287.8430480957031,294.1499938964844,259.06402587890625,258.5336303710937,260.1475524902344,259.1271667480469,286.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654082618240409e-09,0.0010067493421956,-0.0164847429841756,0.0,0.0,0.0,-0.0081115299835801,60.0,-18.682048797607425,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.45057108765468e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.951905667549e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.951907122740522e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,0.0004720755387097,287.8301086425781,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.1093139648437,286.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676164510110993e-09,0.0010069381678476,-0.0165425837039947,0.0,0.0,0.0,-0.0081224767491221,60.0,-18.689054489135746,-0.0,-6.913069938718763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.45057108765468e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.951905667549e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.951907122740522e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,0.0004720755387097,287.8301086425781,294.1499938964844,259.0445556640625,258.5115051269531,260.1280517578125,259.1093139648437,286.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676164510110993e-09,0.0010069381678476,-0.0165425837039947,0.0,0.0,0.0,-0.0081224767491221,60.0,-18.689054489135746,-0.0,-6.913069938718763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0004721250443253,287.8236083984375,294.1499938964844,259.0347595214844,258.5003662109375,260.1183166503906,259.1002197265625,286.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515519215343e-09,0.0010070437565445,-0.0165749359875917,0.0,0.0,0.0,-0.0081285992637276,60.0,-18.692834854125977,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.000472178828204,287.817138671875,294.1499938964844,259.02496337890625,258.4891662597656,260.1085510253906,259.09100341796875,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019318983341244e-09,0.0010071585420519,-0.0166100785136222,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.696807861328125,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0004722957382909,287.8041687011719,294.1499938964844,259.0053405761719,258.4666442871094,260.08905029296875,259.07232666015625,286.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.7052001953125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0004722957382909,287.8041687011719,294.1499938964844,259.0053405761719,258.4666442871094,260.08905029296875,259.07232666015625,286.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.7052001953125,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004724224272649,287.7911682128906,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.0533752441406,286.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.71405029296875,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0004724224272649,287.7911682128906,294.1499938964844,258.9858093261719,258.4440612792969,260.06951904296875,259.0533752441406,286.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689519490551e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.71405029296875,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0004725564504042,287.7781677246094,294.1499938964844,258.96636962890625,258.4214782714844,260.0500183105469,259.0342102050781,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.723207473754883,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0004725564504042,287.7781677246094,294.1499938964844,258.96636962890625,258.4214782714844,260.0500183105469,259.0342102050781,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.723207473754883,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004726938786916,287.76513671875,294.1499938964844,258.9471435546875,258.3990173339844,260.0304870605469,259.0149230957031,286.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.732471466064453,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0004726938786916,287.76513671875,294.1499938964844,258.9471435546875,258.3990173339844,260.0304870605469,259.0149230957031,286.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.732471466064453,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,0.0004727632331196,287.7586364746094,294.1499938964844,258.9376220703125,258.3878479003906,260.0207214355469,259.0052490234375,286.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73710823059082,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0004728318599518,287.75213623046875,294.1499938964844,258.9281921386719,258.3767395019531,260.0109558105469,258.99560546875,286.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74169540405273,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.000472964864457,287.73907470703125,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.9763488769531,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75057983398437,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.000472964864457,287.73907470703125,294.1499938964844,258.9095764160156,258.354736328125,259.991455078125,258.9763488769531,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75057983398437,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,0.000473091378808,287.7260437011719,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.9572448730469,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.759057998657227,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,0.000473091378808,287.7260437011719,294.1499938964844,258.89141845703125,258.3330993652344,259.9719543457031,258.9572448730469,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.759057998657227,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,0.0004732034576591,287.7129821777344,294.1499938964844,258.8737487792969,258.3118591308594,259.9524841308594,258.9384155273437,286.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766719818115234,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,0.0004732034576591,287.7129821777344,294.1499938964844,258.8737487792969,258.3118591308594,259.9524841308594,258.9384155273437,286.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766719818115234,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0004733005480375,287.69989013671875,294.1499938964844,258.8566589355469,258.2911682128906,259.9330749511719,258.9198913574219,286.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7735595703125,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0004733005480375,287.69989013671875,294.1499938964844,258.8566589355469,258.2911682128906,259.9330749511719,258.9198913574219,286.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7735595703125,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
