time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,0.000473339256132,287.693359375,294.1499938964844,258.8483581542969,258.2810363769531,259.9233703613281,258.9107971191406,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77642250061035,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0004733743262477,287.68682861328125,294.1499938964844,258.8402404785156,258.2710876464844,259.9136962890625,258.9017944335937,286.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001404672837e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.779096603393555,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,0.0004734208632726,287.6737365722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8943786621094,258.8842468261719,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.7831974029541,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,0.0004734208632726,287.6737365722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8943786621094,258.8842468261719,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174895922918e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.7831974029541,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,0.0004734375979751,287.66064453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8751220703125,258.8672790527344,286.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.785694122314453,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,0.0004734375979751,287.66064453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8751220703125,258.8672790527344,286.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.785694122314453,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.000473420281196,287.64752197265625,294.1499938964844,258.795654296875,258.2152404785156,259.8559875488281,258.8509521484375,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7863998413086,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.000473420281196,287.64752197265625,294.1499938964844,258.795654296875,258.2152404785156,259.8559875488281,258.8509521484375,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.7863998413086,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.00047336431453,287.6343994140625,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.785097122192383,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.00047336431453,287.6343994140625,294.1499938964844,258.7826232910156,258.1983947753906,259.8369140625,258.8353271484375,286.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.785097122192383,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004733197856694,287.6278686523437,294.1499938964844,258.7764892578125,258.1903686523437,259.82745361328125,258.8278503417969,286.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78350830078125,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169006347656,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0004732655943371,287.6213073730469,294.1499938964844,258.7705993652344,258.1825866699219,259.8179931640625,258.820556640625,285.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.781396865844727,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.0004731204535346,287.6081848144531,294.1499938964844,258.7597045898437,258.1678466796875,259.7992248535156,258.8067321777344,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77519798278809,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.0004731204535346,287.6081848144531,294.1499938964844,258.7597045898437,258.1678466796875,259.7992248535156,258.8067321777344,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936836438597993e-09,0.0010091674048453,-0.0172253772616386,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77519798278809,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.050000000745058,0.0004729330248665,287.5950622558594,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9691467285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.766616821289062,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.050000000745058,0.0004729330248665,287.5950622558594,291.1499938964844,258.75,258.1543273925781,259.78057861328125,258.7938232421875,285.9691467285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.766616821289062,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829467773437,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58172607421875,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.580078125,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3514709472656,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.54412841796875,285.775634765625,1.0,0.1097079813480377,0.1654445677995681,0.1654445677995681,1.0,1.0,-0.4350601136684418,0.0069417334161698,0.4281183779239654,-0.1129228174686431,0.0,0.0,0.0,10.191307067871094,60.0,-542.6312866210938,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.6324423551559448,0.050000000745058,0.0452326908707618,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5272216796875,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2438659667969,1.0,0.1210821643471717,0.3308891355991363,0.3308891355991363,1.0,1.0,-0.4819605648517608,0.0594633258879184,0.4224972426891327,-0.0721087902784347,0.0,0.0,0.0,12.523848533630373,60.0,-883.1991577148438,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191117786973912e-20,1.819248047991137e-20,-6.281302206275469e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0481001436710357,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0355266034603118,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6967163085937,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.2236328125,284.4682922363281,1.0,0.1405639350414276,0.58353191614151,0.58353191614151,1.0,1.0,-0.486698716878891,0.173393502831459,0.3133051991462707,0.0403521917760372,0.0,0.0,1.0,20.06611061096192,60.0,-1261.5885009765625,-3356.121337890625,23.176136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,303.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,4107.375,18000.0,0.0,0.0,0.0001208306784974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501192957162857,0.0501202903687953,-9.95945470094739e-07,0.0,1.226277817067967e-07,0.0,0.0,0.4858354330062866,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0456770621240139,290.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0481001436710357,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0355266034603118,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.5716117024421692,0.050000000745058,0.2281663715839386,284.6967163085937,291.1499938964844,258.7347412109375,258.1310729980469,279.6556091308594,291.2236328125,284.4682922363281,1.0,0.1405639350414276,0.58353191614151,0.58353191614151,1.0,1.0,-0.486698716878891,0.173393502831459,0.3133051991462707,0.0403521917760372,0.0,0.0,1.0,20.06611061096192,60.0,-1261.5885009765625,-3356.121337890625,23.176136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,303.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,4107.375,18000.0,0.0,0.0,0.0001208306784974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0501192957162857,0.0501202903687953,-9.95945470094739e-07,0.0,1.226277817067967e-07,0.0,0.0,0.4858354330062866,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44140625,297.1499938964844,293.1499938964844,0.0005137659609317,-46.55784225463867,284.7687683105469,0.5497801899909973,0.050000000745058,0.045814074575901,290.9497985839844,297.1499938964844,293.1499938964844,0.0004961800295859,-45.024879455566406,284.6190185546875,0.5497801899909973,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.5497801899909973,0.050000000745058,0.0356331691145896,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.5497801899909973,0.050000000745058,0.0482444241642952,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.5497801899909973,0.050000000745058,0.228850781917572,284.4641418457031,291.1499938964844,258.7317810058594,258.1260070800781,279.5205993652344,291.21630859375,284.801025390625,1.0,0.1489612013101577,0.5920606255531311,0.5920606255531311,1.0,1.0,-0.4881587028503418,0.1762659251689911,0.3118927776813507,0.0429985746741294,0.0,0.0,1.0,23.7285270690918,60.0,1486.0250244140625,-7388.42431640625,26.325166702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56671142578125,308.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,4355.69970703125,19080.0,0.0,0.0,0.0154505213722586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386151909828186,0.6386186480522156,-3.4615793538250728e-06,0.0,1.5680314390920103e-05,0.0,0.0,29.61614418029785,0.0,0.0,0.0,0.3964872658252716,4.0,0.0,1.0
453960,290.4438171386719,297.1499938964844,293.1499938964844,0.0011087858583778,-100.6557846069336,286.95758056640625,0.5329371094703674,0.050000000745058,0.0459449961781501,290.9464416503906,297.1499938964844,293.1499938964844,0.0008949561743065,-85.55414581298828,286.64825439453125,0.5329371094703674,0.050000000745058,0.0483822934329509,290.3978576660156,297.1499938964844,293.1499938964844,0.0005842811078764,-41.25422668457031,286.0667419433594,0.5329371094703674,0.050000000745058,0.0357349961996078,290.1912536621094,297.1499938964844,293.1499938964844,0.0006842299480922,-65.40958404541016,286.2099304199219,0.5329371094703674,0.050000000745058,0.0483822934329509,291.2157287597656,297.1499938964844,293.1499938964844,0.0007010851404629,-317.9181823730469,286.35943603515625,0.5329371094703674,0.050000000745058,0.2295047789812088,285.5721130371094,291.1499938964844,258.7291259765625,258.1212463378906,279.4167785644531,291.2148132324219,286.2858581542969,1.0,0.156522512435913,0.5974549651145935,0.5974549651145935,1.0,1.0,-0.4895538091659546,0.1782014071941375,0.311352401971817,0.0447534546256065,0.0,0.0,1.0,27.23134422302246,60.0,2627.064453125,-7610.23046875,29.35445213317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1733093261719,308.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,9838.216796875,19080.0,0.0,0.0,0.0339859686791896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007403016090393,1.0074113607406616,-8.387641173612792e-06,0.0,3.449143696343526e-05,0.0,0.0,113.74686431884766,0.0,0.0,0.0,0.5672738552093506,4.0,0.0,1.0
454020,290.4823913574219,297.1499938964844,293.1499938964844,0.0020932501647621,-178.3936309814453,290.597412109375,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9643859863281,297.1499938964844,293.1499938964844,0.0017371077556163,-155.90292358398438,290.0845031738281,0.5099943280220032,0.050000000745058,0.0486336387693882,290.43426513671875,297.1499938964844,293.1499938964844,0.0016377703286707,-108.5648422241211,289.8785705566406,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2287292480469,297.1499938964844,293.1499938964844,0.001814110437408,-162.81307983398438,290.1296691894531,0.5099943280220032,0.050000000745058,0.0486336387693882,291.24188232421875,297.1499938964844,293.1499938964844,0.0014267931692302,-607.4299926757812,289.6375427246094,0.5099943280220032,0.050000000745058,0.2306970506906509,287.70440673828125,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2367248535156,288.0568542480469,1.0,0.1693553924560547,0.6051468849182129,0.6051468849182129,1.0,1.0,-0.4920971989631653,0.1810426414012909,0.3110545575618744,0.0473711676895618,0.0,0.0,1.0,33.61838150024414,60.0,2331.883056640625,-7346.64794921875,34.92182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0379943847656,306.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,16172.1064453125,19080.0,0.0,0.0,0.0717990770936012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934402227401731,1.2934540510177612,-1.3816516002407296e-05,0.0,7.286694017238915e-05,0.0,0.0,240.599349975586,0.0,0.0,0.0,0.711005687713623,4.0,0.0,1.0
454080,290.4823913574219,297.1499938964844,293.1499938964844,0.0020932501647621,-178.3936309814453,290.597412109375,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9643859863281,297.1499938964844,293.1499938964844,0.0017371077556163,-155.90292358398438,290.0845031738281,0.5099943280220032,0.050000000745058,0.0486336387693882,290.43426513671875,297.1499938964844,293.1499938964844,0.0016377703286707,-108.5648422241211,289.8785705566406,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2287292480469,297.1499938964844,293.1499938964844,0.001814110437408,-162.81307983398438,290.1296691894531,0.5099943280220032,0.050000000745058,0.0486336387693882,291.24188232421875,297.1499938964844,293.1499938964844,0.0014267931692302,-607.4299926757812,289.6375427246094,0.5099943280220032,0.050000000745058,0.2306970506906509,287.70440673828125,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2367248535156,288.0568542480469,1.0,0.1693553924560547,0.6051468849182129,0.6051468849182129,1.0,1.0,-0.4920971989631653,0.1810426414012909,0.3110545575618744,0.0473711676895618,0.0,0.0,1.0,33.61838150024414,60.0,2331.883056640625,-7346.64794921875,34.92182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0379943847656,306.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,16172.1064453125,19080.0,0.0,0.0,0.0717990770936012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934402227401731,1.2934540510177612,-1.3816516002407296e-05,0.0,7.286694017238915e-05,0.0,0.0,240.599349975586,0.0,0.0,0.0,0.711005687713623,4.0,0.0,1.0
454140,290.5364685058594,297.1499938964844,293.1499938964844,0.0029449295252561,-241.2063903808593,292.98492431640625,0.4958029687404632,0.050000000745058,0.0463874377310276,290.99530029296875,297.1499938964844,293.1499938964844,0.0024697659537196,-213.2122344970703,292.3159484863281,0.4958029687404632,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025472487322986,-162.4040985107422,292.3896484375,0.4958029687404632,0.050000000745058,0.0360791198909282,290.27716064453125,297.1499938964844,293.1499938964844,0.0027956068515777,-241.217529296875,292.7367858886719,0.4958029687404632,0.050000000745058,0.048848208039999,291.2818603515625,297.1499938964844,293.1499938964844,0.0020490817259997,-839.3092651367188,291.7236328125,0.4958029687404632,0.050000000745058,0.2317148596048355,288.90118408203125,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2752990722656,289.1502380371094,1.0,0.1795237362384796,0.6104085445404053,0.6104085445404053,1.0,1.0,-0.4942684471607208,0.1830348223447799,0.311233639717102,0.0493277050554752,0.0,0.0,1.0,39.07240295410156,60.0,1708.2841796875,-7093.88525390625,39.72057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237854003906,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.76171875,20160.0,0.0,0.0,0.1082796603441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374016046524048,1.374031662940979,-1.5591551346005872e-05,0.0,0.0001098900902434,0.0,0.0,288.423828125,0.0,0.0,0.0,0.7664552927017212,4.0,0.0,1.0
454200,290.5364685058594,297.1499938964844,293.1499938964844,0.0029449295252561,-241.2063903808593,292.98492431640625,0.4958029687404632,0.050000000745058,0.0463874377310276,290.99530029296875,297.1499938964844,293.1499938964844,0.0024697659537196,-213.2122344970703,292.3159484863281,0.4958029687404632,0.050000000745058,0.048848208039999,290.4828796386719,297.1499938964844,293.1499938964844,0.0025472487322986,-162.4040985107422,292.3896484375,0.4958029687404632,0.050000000745058,0.0360791198909282,290.27716064453125,297.1499938964844,293.1499938964844,0.0027956068515777,-241.217529296875,292.7367858886719,0.4958029687404632,0.050000000745058,0.048848208039999,291.2818603515625,297.1499938964844,293.1499938964844,0.0020490817259997,-839.3092651367188,291.7236328125,0.4958029687404632,0.050000000745058,0.2317148596048355,288.90118408203125,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2752990722656,289.1502380371094,1.0,0.1795237362384796,0.6104085445404053,0.6104085445404053,1.0,1.0,-0.4942684471607208,0.1830348223447799,0.311233639717102,0.0493277050554752,0.0,0.0,1.0,39.07240295410156,60.0,1708.2841796875,-7093.88525390625,39.72057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237854003906,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.76171875,20160.0,0.0,0.0,0.1082796603441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374016046524048,1.374031662940979,-1.5591551346005872e-05,0.0,0.0001098900902434,0.0,0.0,288.423828125,0.0,0.0,0.0,0.7664552927017212,4.0,0.0,1.0
454260,290.5930480957031,297.1499938964844,293.1499938964844,0.003691570367664,-292.0157775878906,294.8205871582031,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0297546386719,297.1499938964844,293.1499938964844,0.0031071975827217,-259.76763916015625,294.03204345703125,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5343017578125,297.1499938964844,293.1499938964844,0.0033372545149177,-205.8416748046875,294.32080078125,0.4860935807228088,0.050000000745058,0.036210298538208,290.3280334472656,297.1499938964844,293.1499938964844,0.0036578562576323,-304.7855834960937,294.7490234375,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3259582519531,297.1499938964844,293.1499938964844,0.0025783742312341,-1023.8809814453124,293.3105773925781,0.4860935807228088,0.050000000745058,0.2325573414564132,289.8044738769531,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.319091796875,290.0013732910156,1.0,0.1874924153089523,0.6144214272499084,0.6144214272499084,1.0,1.0,-0.4960657060146332,0.1845212578773498,0.3115444481372833,0.0509599447250366,0.0,0.0,1.0,43.58863830566406,48.0,1250.5546875,-6994.32958984375,43.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.693359375,20160.0,0.0,0.0,0.141395166516304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429510474205017,1.4295274019241333,-1.6876425434020348e-05,0.0,0.0001434981095371,0.0,0.0,324.8016052246094,0.0,0.0,0.0,0.7810399532318115,4.0,0.0,1.0
454320,290.5930480957031,297.1499938964844,293.1499938964844,0.003691570367664,-292.0157775878906,294.8205871582031,0.4860935807228088,0.050000000745058,0.0465560965240001,291.0297546386719,297.1499938964844,293.1499938964844,0.0031071975827217,-259.76763916015625,294.03204345703125,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5343017578125,297.1499938964844,293.1499938964844,0.0033372545149177,-205.8416748046875,294.32080078125,0.4860935807228088,0.050000000745058,0.036210298538208,290.3280334472656,297.1499938964844,293.1499938964844,0.0036578562576323,-304.7855834960937,294.7490234375,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3259582519531,297.1499938964844,293.1499938964844,0.0025783742312341,-1023.8809814453124,293.3105773925781,0.4860935807228088,0.050000000745058,0.2325573414564132,289.8044738769531,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.319091796875,290.0013732910156,1.0,0.1874924153089523,0.6144214272499084,0.6144214272499084,1.0,1.0,-0.4960657060146332,0.1845212578773498,0.3115444481372833,0.0509599447250366,0.0,0.0,1.0,43.58863830566406,48.0,1250.5546875,-6994.32958984375,43.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,19753.693359375,20160.0,0.0,0.0,0.141395166516304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429510474205017,1.4295274019241333,-1.6876425434020348e-05,0.0,0.0001434981095371,0.0,0.0,324.8016052246094,0.0,0.0,0.0,0.7810399532318115,4.0,0.0,1.0
454380,290.6474304199219,297.1499938964844,293.1499938964844,0.0043552545830607,-333.2643737792969,296.3030090332031,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.0036645117215812,-297.67987060546875,295.4189147949219,0.4838114082813263,0.050000000745058,0.0490700341761112,290.58465576171875,297.1499938964844,293.1499938964844,0.0040328572504222,-241.0657196044922,295.87811279296875,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3775634765625,297.1499938964844,293.1499938964844,0.0044304225593805,-356.5840148925781,296.37677001953125,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3698425292969,297.1499938964844,293.1499938964844,0.0030281909275799,-1171.17138671875,294.5806884765625,0.4838114082813263,0.050000000745058,0.2327671200037002,290.52899169921875,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3631896972656,290.6895446777344,1.0,0.188943400979042,0.6178314685821533,0.6178314685821533,1.0,1.0,-0.4965135455131531,0.185300812125206,0.3112127184867859,0.0523225106298923,0.0,0.0,1.0,44.718780517578125,36.0,951.17431640625,-7005.36181640625,44.73130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10986328125,304.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9765625,20160.0,0.0,0.0,0.1698411107063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401911497116089,1.4402083158493042,-1.7129552361438982e-05,0.0,0.0001723671302897,0.0,0.0,332.136474609375,0.0,0.0,0.0,0.7863906025886536,4.0,0.0,1.0
454440,290.6474304199219,297.1499938964844,293.1499938964844,0.0043552545830607,-333.2643737792969,296.3030090332031,0.4838114082813263,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.0036645117215812,-297.67987060546875,295.4189147949219,0.4838114082813263,0.050000000745058,0.0490700341761112,290.58465576171875,297.1499938964844,293.1499938964844,0.0040328572504222,-241.0657196044922,295.87811279296875,0.4838114082813263,0.050000000745058,0.0362429618835449,290.3775634765625,297.1499938964844,293.1499938964844,0.0044304225593805,-356.5840148925781,296.37677001953125,0.4838114082813263,0.050000000745058,0.0490700341761112,291.3698425292969,297.1499938964844,293.1499938964844,0.0030281909275799,-1171.17138671875,294.5806884765625,0.4838114082813263,0.050000000745058,0.2327671200037002,290.52899169921875,291.1499938964844,258.7182922363281,258.0919494628906,279.1921081542969,291.3631896972656,290.6895446777344,1.0,0.188943400979042,0.6178314685821533,0.6178314685821533,1.0,1.0,-0.4965135455131531,0.185300812125206,0.3112127184867859,0.0523225106298923,0.0,0.0,1.0,44.718780517578125,36.0,951.17431640625,-7005.36181640625,44.73130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10986328125,304.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20049.9765625,20160.0,0.0,0.0,0.1698411107063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401911497116089,1.4402083158493042,-1.7129552361438982e-05,0.0,0.0001723671302897,0.0,0.0,332.136474609375,0.0,0.0,0.0,0.7863906025886536,4.0,0.0,1.0
454500,290.6731872558594,297.1499938964844,293.1499938964844,0.004664737265557,-351.1251220703125,296.9485168457031,0.4850315749645233,0.050000000745058,0.0465755723416805,291.0802917480469,297.1499938964844,293.1499938964844,0.0039205746725201,-314.1432189941406,296.0231628417969,0.4850315749645233,0.050000000745058,0.0490463189780712,290.6085510253906,297.1499938964844,293.1499938964844,0.004356125369668,-256.3500061035156,296.5559997558594,0.4850315749645233,0.050000000745058,0.0362254455685615,290.4012756347656,297.1499938964844,293.1499938964844,0.0047939554788172,-379.06488037109375,297.0859375,0.4850315749645233,0.050000000745058,0.0490463189780712,291.3909912109375,297.1499938964844,293.1499938964844,0.0032300571911036,-1234.22802734375,295.1303100585937,0.4850315749645233,0.050000000745058,0.2326546162366867,290.843017578125,291.1499938964844,258.7180480957031,258.0892028808594,279.18798828125,291.384521484375,290.99139404296875,1.0,0.1877529174089431,0.6194149851799011,0.6194149851799011,1.0,1.0,-0.4962736666202545,0.1854688972234726,0.3108047842979431,0.0529311262071132,0.0,0.0,1.0,44.12043380737305,36.0,852.4656372070312,-7049.11767578125,44.19779586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2787475585937,305.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,20102.802734375,21240.0,0.0,0.0,0.1820797473192215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442087173461914,1.4421043395996094,-1.717468330753036e-05,0.0,0.0001847878011176,0.0,0.0,333.4499816894531,0.0,0.0,0.0,0.8023403882980347,4.0,0.0,1.0
454560,290.69793701171875,297.1499938964844,293.1499938964844,0.0049616782926023,-367.346435546875,297.54522705078125,0.4875442385673523,0.050000000745058,0.0465297140181064,291.0960998535156,297.1499938964844,293.1499938964844,0.0041639334522187,-329.1434631347656,296.5825500488281,0.4875442385673523,0.050000000745058,0.0489980317652225,290.6313171386719,297.1499938964844,293.1499938964844,0.0046664304099977,-270.2891540527344,297.1830749511719,0.4875442385673523,0.050000000745058,0.036189779639244,290.42413330078125,297.1499938964844,293.1499938964844,0.0051459288224577,-399.5630187988281,297.7417297363281,0.4875442385673523,0.050000000745058,0.0489980317652225,291.4114074707031,297.1499938964844,293.1499938964844,0.0034188407007604,-1291.177001953125,295.637451171875,0.4875442385673523,0.050000000745058,0.2324255555868148,291.1351928710937,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051818847656,291.2755432128906,1.0,0.1854759901762008,0.6209499835968018,0.6209499835968018,1.0,1.0,-0.4957851469516754,0.1855202466249466,0.3102648854255676,0.0535056479275226,0.0,0.0,0.9928440451622008,42.89827346801758,25.0,785.6878662109375,-7125.44580078125,43.10992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.540283203125,305.381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20890.263671875,21240.0,0.0,0.0,0.1929590702056884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695695638656616,1.4695874452590942,-1.783868356142193e-05,0.0,0.000195828921278,0.0,0.0,352.9217834472656,0.0,0.0,0.0,0.8027426600456238,4.0,0.0,1.0
454620,290.7440490722656,297.1499938964844,293.1499938964844,0.0055237128399312,-395.3496398925781,298.62579345703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046168789267539,-355.1003112792969,297.5985717773437,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052540572360157,-294.4909362792969,298.3192443847656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4665222167969,297.1499938964844,293.1499938964844,0.0058226729743182,-435.2179260253906,298.9295654296875,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498596191406,297.1499938964844,293.1499938964844,0.003761633997783,-1388.437744140625,296.5566101074219,0.4957263469696045,0.050000000745058,0.2317209988832473,291.6800537109375,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.80926513671875,1.0,0.1785156279802322,0.6239296793937683,0.6239296793937683,1.0,1.0,-0.4942823648452759,0.1853714436292648,0.3089109361171722,0.0545883029699325,0.0,0.0,0.8853141069412231,39.13525772094727,25.0,701.4086303710938,-7276.06787109375,39.77371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28131103515625,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22204.451171875,21240.0,0.0,0.0,0.2105897665023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413564920425415,1.4135820865631104,-1.715536927804351e-05,0.0,0.0002137218398274,0.0,0.0,322.4247741699219,0.0,0.0,0.0,0.7746167182922363,4.0,0.0,1.0
454680,290.7440490722656,297.1499938964844,293.1499938964844,0.0055237128399312,-395.3496398925781,298.62579345703125,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046168789267539,-355.1003112792969,297.5985717773437,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052540572360157,-294.4909362792969,298.3192443847656,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4665222167969,297.1499938964844,293.1499938964844,0.0058226729743182,-435.2179260253906,298.9295654296875,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498596191406,297.1499938964844,293.1499938964844,0.003761633997783,-1388.437744140625,296.5566101074219,0.4957263469696045,0.050000000745058,0.2317209988832473,291.6800537109375,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.80926513671875,1.0,0.1785156279802322,0.6239296793937683,0.6239296793937683,1.0,1.0,-0.4942823648452759,0.1853714436292648,0.3089109361171722,0.0545883029699325,0.0,0.0,0.8853141069412231,39.13525772094727,25.0,701.4086303710938,-7276.06787109375,39.77371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28131103515625,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22204.451171875,21240.0,0.0,0.0,0.2105897665023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413564920425415,1.4135820865631104,-1.715536927804351e-05,0.0,0.0002137218398274,0.0,0.0,322.4247741699219,0.0,0.0,0.0,0.7746167182922363,4.0,0.0,1.0
