time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.0060681886970996,-419.5516357421875,299.5835876464844,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050448225811123,-377.5235595703125,298.500732421875,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058222752995789,-315.41961669921875,299.3256530761719,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043640136719,297.1499938964844,293.1499938964844,0.0064914845861494,-466.1669616699219,299.982421875,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.0040752086788415,-1471.1890869140625,297.37060546875,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1763610839844,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2914428710937,1.0,0.1731332838535308,0.626814067363739,0.626814067363739,1.0,1.0,-0.493081271648407,0.1852845400571823,0.3077967166900635,0.0557029321789741,0.0,0.0,0.7147670388221741,36.1303939819336,25.0,623.8673095703125,-7357.16064453125,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333374023437,306.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24627.548828125,20160.0,0.0,0.0,0.2226975858211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590826511383057,1.159096360206604,-1.372773385810433e-05,0.0,0.0002260097389807,0.0,0.0,200.799072265625,0.0,0.0,0.0,0.6398577690124512,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.0060681886970996,-419.5516357421875,299.5835876464844,0.5031083822250366,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050448225811123,-377.5235595703125,298.500732421875,0.5031083822250366,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058222752995789,-315.41961669921875,299.3256530761719,0.5031083822250366,0.050000000745058,0.0359924100339412,290.5043640136719,297.1499938964844,293.1499938964844,0.0064914845861494,-466.1669616699219,299.982421875,0.5031083822250366,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.0040752086788415,-1471.1890869140625,297.37060546875,0.5031083822250366,0.050000000745058,0.2311579883098602,292.1763610839844,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2914428710937,1.0,0.1731332838535308,0.626814067363739,0.626814067363739,1.0,1.0,-0.493081271648407,0.1852845400571823,0.3077967166900635,0.0557029321789741,0.0,0.0,0.7147670388221741,36.1303939819336,25.0,623.8673095703125,-7357.16064453125,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333374023437,306.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24627.548828125,20160.0,0.0,0.0,0.2226975858211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590826511383057,1.159096360206604,-1.372773385810433e-05,0.0,0.0002260097389807,0.0,0.0,200.799072265625,0.0,0.0,0.0,0.6398577690124512,4.0,0.0,1.0
454860,290.8221435546875,297.1499938964844,293.1499938964844,0.0066329697147011,-443.4449157714844,300.4264831542969,0.5094308257102966,0.050000000745058,0.0461907722055912,291.1772766113281,297.1499938964844,293.1499938964844,0.0054761003702878,-399.52923583984375,299.2892150878906,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064087896607816,-335.80682373046875,300.2107849121094,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379943847656,297.1499938964844,293.1499938964844,0.0071977754123508,-496.4160461425781,300.9131774902344,0.5094308257102966,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043812827207148,-1551.6927490234375,298.072509765625,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5762634277344,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6473388671875,1.0,0.1688335835933685,0.6296188235282898,0.6296188235282898,0.9996594190597534,1.0,-0.4921735823154449,0.1852688491344452,0.3069047331809997,0.0568541102111339,0.0,0.0,0.496124804019928,33.86200714111328,25.0,404.5586242675781,-7021.18701171875,35.131195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36041259765625,306.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24933.630859375,20160.0,0.0,0.0,0.2289033830165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413686871528625,0.641376793384552,-8.136671567626763e-06,0.0,0.0002323078369954,0.0,0.0,56.88780975341797,0.0,0.0,0.0,0.4414068460464477,4.0,0.0,1.0
454920,290.8221435546875,297.1499938964844,293.1499938964844,0.0066329697147011,-443.4449157714844,300.4264831542969,0.5094308257102966,0.050000000745058,0.0461907722055912,291.1772766113281,297.1499938964844,293.1499938964844,0.0054761003702878,-399.52923583984375,299.2892150878906,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064087896607816,-335.80682373046875,300.2107849121094,0.5094308257102966,0.050000000745058,0.0359261557459831,290.5379943847656,297.1499938964844,293.1499938964844,0.0071977754123508,-496.4160461425781,300.9131774902344,0.5094308257102966,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043812827207148,-1551.6927490234375,298.072509765625,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5762634277344,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6473388671875,1.0,0.1688335835933685,0.6296188235282898,0.6296188235282898,0.9996594190597534,1.0,-0.4921735823154449,0.1852688491344452,0.3069047331809997,0.0568541102111339,0.0,0.0,0.496124804019928,33.86200714111328,25.0,404.5586242675781,-7021.18701171875,35.131195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36041259765625,306.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24933.630859375,20160.0,0.0,0.0,0.2289033830165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413686871528625,0.641376793384552,-8.136671567626763e-06,0.0,0.0002323078369954,0.0,0.0,56.88780975341797,0.0,0.0,0.0,0.4414068460464477,4.0,0.0,1.0
454980,290.85430908203125,297.1499938964844,293.1499938964844,0.0073508974164724,-477.4280395507813,301.1317138671875,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043027624487,-430.4647521972656,299.9169311523437,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7749938964844,297.1499938964844,293.1499938964844,0.0071419160813093,-363.6617126464844,300.9500427246094,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081156333908438,-538.314697265625,301.7177734375,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448913574219,297.1499938964844,293.1499938964844,0.004745818208903,-1666.13134765625,298.5896911621094,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6433410644531,1.0,0.1653920710086822,0.6323492527008057,0.6323492527008057,0.9993188381195068,1.0,-0.4914640486240387,0.1852904707193374,0.3061735928058624,0.0580198056995868,0.0,0.0,0.2792031764984131,32.09115982055664,25.0,-157.9177703857422,-5950.35107421875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7232971191406,305.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,22431.55859375,20160.0,0.0,0.0,0.2277982383966446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688934206962585,0.268898993730545,-5.574830538535025e-06,0.0,0.0002311862481292,0.0,0.0,14.29416561126709,0.0,0.0,0.0,0.3248443007469177,4.0,0.0,1.0
455040,290.85430908203125,297.1499938964844,293.1499938964844,0.0073508974164724,-477.4280395507813,301.1317138671875,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060043027624487,-430.4647521972656,299.9169311523437,0.5149397850036621,0.050000000745058,0.0485709868371486,290.7749938964844,297.1499938964844,293.1499938964844,0.0071419160813093,-363.6617126464844,300.9500427246094,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081156333908438,-538.314697265625,301.7177734375,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448913574219,297.1499938964844,293.1499938964844,0.004745818208903,-1666.13134765625,298.5896911621094,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6857604980469,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6433410644531,1.0,0.1653920710086822,0.6323492527008057,0.6323492527008057,0.9993188381195068,1.0,-0.4914640486240387,0.1852904707193374,0.3061735928058624,0.0580198056995868,0.0,0.0,0.2792031764984131,32.09115982055664,25.0,-157.9177703857422,-5950.35107421875,33.58061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7232971191406,305.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,22431.55859375,20160.0,0.0,0.0,0.2277982383966446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688934206962585,0.268898993730545,-5.574830538535025e-06,0.0,0.0002311862481292,0.0,0.0,14.29416561126709,0.0,0.0,0.0,0.3248443007469177,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078422157093882,-502.8598937988281,301.4309997558594,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545606099069,-453.525146484375,300.15728759765625,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076363333500921,-384.00531005859375,301.26287841796875,0.5174076557159424,0.050000000745058,0.0358527563512325,290.5738220214844,297.1499938964844,293.1499938964844,0.0087595209479331,-569.2265014648438,302.083740234375,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049834651872515,-1752.736572265625,298.7530822753906,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5466003417969,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.4329528808594,1.0,0.1639343649148941,0.6336709260940552,0.6336709260940552,0.9991485476493835,1.0,-0.4911679923534393,0.1853079050779342,0.3058601021766662,0.0586007013916969,0.0,0.0,0.1992250829935073,31.35311317443848,25.0,-522.3277587890625,-5336.482421875,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5087585449219,304.843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,21382.6484375,19080.0,0.0,0.0,0.2240217924118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840643286705017,0.1840694546699524,-5.126570158608956e-06,0.0,0.0002273536374559,0.0,0.0,8.779956817626953,0.0,0.0,0.0,0.2888889610767364,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084506012499332,-534.4780883789062,301.7096252441406,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2170104980469,297.1499938964844,293.1499938964844,0.0067773703485727,-482.2036437988281,300.3612976074219,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8002014160156,297.1499938964844,293.1499938964844,0.0082448786124587,-409.1036987304688,301.553466796875,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095739234238863,-607.3955078125,302.4417419433594,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052658296190202,-1861.30712890625,298.86285400390625,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2753601074219,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645751953125,292.1065673828125,1.0,0.1626264303922653,0.6349504590034485,0.6349504590034485,0.9989038109779358,1.0,-0.4909045994281769,0.1853266954421997,0.3055778741836548,0.0591765716671943,0.0,0.0,0.1506791710853576,30.696998596191406,25.0,-834.5474243164062,-4876.685546875,32.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3511047363281,304.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19817.83203125,19080.0,0.0,0.0,0.2180504649877548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377917528152465,0.1377964317798614,-4.683839051722316e-06,0.0,0.000221293506911,0.0,0.0,5.946546077728272,0.0,0.0,0.0,0.2869309186935425,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099559510126709,-605.5337524414062,302.2851867675781,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780960127711,-546.9086303710938,300.763916015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494041547179,-465.43798828125,302.15301513671875,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961365565657,-693.293212890625,303.2032165527344,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121092781424,-2108.312744140625,299.0499267578125,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5758056640625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42010498046875,1.0,0.1603968143463134,0.6373857259750366,0.6373857259750366,0.9984143972396852,1.0,-0.4904602766036987,0.1853630393743515,0.3050972521305084,0.0603046528995037,0.0,0.0,0.1408111304044723,29.591856002807617,25.0,-929.8983764648438,-4833.625,31.3992862701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1459655761719,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,19198.046875,19080.0,0.0,0.0,0.1997157633304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174498125910759,0.117454320192337,-4.509128757490544e-06,0.0,0.0002026861038757,0.0,0.0,4.861791610717773,0.0,0.0,0.0,0.2805311679840088,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099559510126709,-605.5337524414062,302.2851867675781,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780960127711,-546.9086303710938,300.763916015625,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494041547179,-465.43798828125,302.15301513671875,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961365565657,-693.293212890625,303.2032165527344,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121092781424,-2108.312744140625,299.0499267578125,0.5237594246864319,0.050000000745058,0.2299292832612991,291.5758056640625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42010498046875,1.0,0.1603968143463134,0.6373857259750366,0.6373857259750366,0.9984143972396852,1.0,-0.4904602766036987,0.1853630393743515,0.3050972521305084,0.0603046528995037,0.0,0.0,0.1408111304044723,29.591856002807617,25.0,-929.8983764648438,-4833.625,31.3992862701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1459655761719,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,19198.046875,19080.0,0.0,0.0,0.1997157633304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174498125910759,0.117454320192337,-4.509128757490544e-06,0.0,0.0002026861038757,0.0,0.0,4.861791610717773,0.0,0.0,0.0,0.2805311679840088,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387708112597,-667.6823120117188,302.9518737792969,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245971128344,-603.7833862304688,301.2774963378906,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456797018647,-515.0918579101562,302.84912109375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143080400303006,-769.8606567382812,304.0615234375,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065484414808452,-2325.82373046875,299.3680725097656,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0941162109375,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0180969238281,1.0,0.1585947126150131,0.6396975517272949,0.6396975517272949,0.9979249238967896,1.0,-0.490105390548706,0.185402974486351,0.3047024011611938,0.0613991767168045,0.0,0.0,0.1839009970426559,28.710906982421875,25.0,-574.49462890625,-5293.94482421875,30.63235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71112060546875,306.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,19025.533203125,18000.0,0.0,0.0,0.1767871528863906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338237971067428,0.1338282972574234,-4.497729605645873e-06,0.0,0.00017941648548,0.0,0.0,5.544544696807861,0.0,0.0,0.0,0.2672842442989349,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116387708112597,-667.6823120117188,302.9518737792969,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088245971128344,-603.7833862304688,301.2774963378906,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456797018647,-515.0918579101562,302.84912109375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143080400303006,-769.8606567382812,304.0615234375,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065484414808452,-2325.82373046875,299.3680725097656,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0941162109375,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0180969238281,1.0,0.1585947126150131,0.6396975517272949,0.6396975517272949,0.9979249238967896,1.0,-0.490105390548706,0.185402974486351,0.3047024011611938,0.0613991767168045,0.0,0.0,0.1839009970426559,28.710906982421875,25.0,-574.49462890625,-5293.94482421875,30.63235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71112060546875,306.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,19025.533203125,18000.0,0.0,0.0,0.1767871528863906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338237971067428,0.1338282972574234,-4.497729605645873e-06,0.0,0.00017941648548,0.0,0.0,5.544544696807861,0.0,0.0,0.0,0.2672842442989349,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134333949536085,-716.9884643554688,303.6726379394531,0.5385680794715881,0.050000000745058,0.0458979047834873,291.256591796875,297.1499938964844,293.1499938964844,0.0098618706688284,-649.0431518554688,301.8770751953125,0.5385680794715881,0.050000000745058,0.0483327060937881,290.8572082519531,297.1499938964844,293.1499938964844,0.0132772652432322,-554.9000244140625,303.60321044921875,0.5385680794715881,0.050000000745058,0.0356983691453933,290.6300964355469,297.1499938964844,293.1499938964844,0.0430849380791187,-1367.1563720703125,304.0760803222656,0.6664223670959473,0.1034006923437118,0.086650937795639,291.6151733398437,297.1499938964844,293.1499938964844,0.0071307676844298,-2496.6962890625,299.8033752441406,0.5385680794715881,0.050000000745058,0.2292695343494415,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493957519531,1.0,0.1578222066164016,0.639682948589325,0.639682948589325,0.9974365234375,1.0,-0.535027265548706,0.2028715014457702,0.3321557641029358,0.0678530856966972,0.0,0.0,0.235279694199562,26.42027282714844,28.0,-276.7808532714844,-6021.44091796875,32.75509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64422607421875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.155108705163002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578597277402877,0.1578640192747116,-4.294608061172767e-06,0.0,0.0001574156049173,0.0,0.0,6.288576602935791,0.0,0.0,0.0,0.2789982557296753,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134333949536085,-716.9884643554688,303.6726379394531,0.5385680794715881,0.050000000745058,0.0458979047834873,291.256591796875,297.1499938964844,293.1499938964844,0.0098618706688284,-649.0431518554688,301.8770751953125,0.5385680794715881,0.050000000745058,0.0483327060937881,290.8572082519531,297.1499938964844,293.1499938964844,0.0132772652432322,-554.9000244140625,303.60321044921875,0.5385680794715881,0.050000000745058,0.0356983691453933,290.6300964355469,297.1499938964844,293.1499938964844,0.0430849380791187,-1367.1563720703125,304.0760803222656,0.6664223670959473,0.1034006923437118,0.086650937795639,291.6151733398437,297.1499938964844,293.1499938964844,0.0071307676844298,-2496.6962890625,299.8033752441406,0.5385680794715881,0.050000000745058,0.2292695343494415,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493957519531,1.0,0.1578222066164016,0.639682948589325,0.639682948589325,0.9974365234375,1.0,-0.535027265548706,0.2028715014457702,0.3321557641029358,0.0678530856966972,0.0,0.0,0.235279694199562,26.42027282714844,28.0,-276.7808532714844,-6021.44091796875,32.75509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64422607421875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.155108705163002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578597277402877,0.1578640192747116,-4.294608061172767e-06,0.0,0.0001574156049173,0.0,0.0,6.288576602935791,0.0,0.0,0.0,0.2789982557296753,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187606606632471,-851.2125244140625,304.1249694824219,0.5838693380355835,0.0687900111079216,0.0527525506913661,291.2698974609375,297.1499938964844,293.1499938964844,0.010987302288413,-689.89453125,302.4998474121094,0.5511789321899414,0.050000000745058,0.0482337959110736,290.8774108886719,297.1499938964844,293.1499938964844,0.0174804534763097,-638.4909057617188,304.126220703125,0.5754658579826355,0.0665763393044471,0.0395640693604946,290.7455444335937,297.1499938964844,293.1499938964844,0.0806778594851493,-2052.775146484375,304.039794921875,0.7739464044570923,0.1439204961061477,0.1279890835285186,291.6365966796875,297.1499938964844,293.1499938964844,0.0076973694376647,-2645.0009765625,300.2580261230469,0.5511789321899414,0.050000000745058,0.228800356388092,290.7733154296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7674255371094,1.0,0.1595380306243896,0.6381341814994812,0.6381341814994812,0.9969480633735656,1.0,-0.5968077778816223,0.2268805652856826,0.3699271976947784,0.0762586444616317,0.0,0.0,0.2941616773605346,24.40117454528809,48.0,-74.03682708740234,-6961.25830078125,36.85759353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8208312988281,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37890625,18000.0,0.0,0.0,0.1387654542922973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966522336006164,0.196656584739685,-4.350039944256423e-06,0.0,0.0001408293028362,0.0,0.0,8.030385971069336,0.0,0.0,0.0,0.2856019139289856,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187606606632471,-851.2125244140625,304.1249694824219,0.5838693380355835,0.0687900111079216,0.0527525506913661,291.2698974609375,297.1499938964844,293.1499938964844,0.010987302288413,-689.89453125,302.4998474121094,0.5511789321899414,0.050000000745058,0.0482337959110736,290.8774108886719,297.1499938964844,293.1499938964844,0.0174804534763097,-638.4909057617188,304.126220703125,0.5754658579826355,0.0665763393044471,0.0395640693604946,290.7455444335937,297.1499938964844,293.1499938964844,0.0806778594851493,-2052.775146484375,304.039794921875,0.7739464044570923,0.1439204961061477,0.1279890835285186,291.6365966796875,297.1499938964844,293.1499938964844,0.0076973694376647,-2645.0009765625,300.2580261230469,0.5511789321899414,0.050000000745058,0.228800356388092,290.7733154296875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.7674255371094,1.0,0.1595380306243896,0.6381341814994812,0.6381341814994812,0.9969480633735656,1.0,-0.5968077778816223,0.2268805652856826,0.3699271976947784,0.0762586444616317,0.0,0.0,0.2941616773605346,24.40117454528809,48.0,-74.03682708740234,-6961.25830078125,36.85759353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8208312988281,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.37890625,18000.0,0.0,0.0,0.1387654542922973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966522336006164,0.196656584739685,-4.350039944256423e-06,0.0,0.0001408293028362,0.0,0.0,8.030385971069336,0.0,0.0,0.0,0.2856019139289856,4.0,0.0,1.0
455700,291.00146484375,297.1499938964844,293.1499938964844,0.0354744419455528,-1162.6937255859375,304.0990295410156,0.6571336984634399,0.0895397737622261,0.0720471143722534,291.2776184082031,297.1499938964844,293.1499938964844,0.0115745244547724,-708.1390991210938,302.81402587890625,0.5588081479072571,0.050000000745058,0.0481803715229034,290.905517578125,297.1499938964844,293.1499938964844,0.0340976901352405,-889.2840576171875,304.1002197265625,0.6544551253318787,0.0898730307817459,0.0553640574216842,290.8143310546875,297.1499938964844,293.1499938964844,0.0943702831864357,-2323.822509765625,304.0350036621094,0.8163253664970398,0.1608659029006958,0.1447904855012893,291.651123046875,297.1499938964844,293.1499938964844,0.0079620024189352,-2707.576416015625,300.4857788085937,0.5588081479072571,0.050000000745058,0.2285469472408294,290.7602233886719,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.750732421875,1.0,0.1644155532121658,0.635450005531311,0.635450005531311,0.9967038631439208,1.0,-0.6587163209915161,0.2509419918060303,0.4077743291854858,0.0842149034142494,0.0,0.0,0.3214415907859802,23.5520133972168,48.0,-65.96054077148438,-7571.06396484375,42.63598251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6298217773437,308.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.2109375,18000.0,0.0,0.0,0.133493572473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218761533498764,0.2187659293413162,-4.39454015577212e-06,0.0,0.0001354790001641,0.0,0.0,9.094446182250977,0.0,0.0,0.0,0.289854496717453,4.0,0.0,1.0
455760,291.0545349121094,297.1499938964844,293.1499938964844,0.0518344528973102,-1434.5928955078125,304.07867431640625,0.7073463797569275,0.106341578066349,0.0887444093823432,291.2862243652344,297.1499938964844,293.1499938964844,0.0122608570381999,-729.0861206054688,303.1219177246094,0.5589570999145508,0.050000000745058,0.0481791421771049,290.9504089355469,297.1499938964844,293.1499938964844,0.0532615147531032,-1134.7447509765625,304.0746765136719,0.7115570306777954,0.1094996780157089,0.0702198669314384,290.8786926269531,297.1499938964844,293.1499938964844,0.1079752817749977,-2591.237060546875,304.0311584472656,0.8438036441802979,0.1778081357479095,0.160839706659317,291.6690979003906,297.1499938964844,293.1499938964844,0.0082495035603642,-2777.52978515625,300.6926574707031,0.5589570999145508,0.050000000745058,0.2285411059856414,290.7126770019531,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6890869140625,1.0,0.171459674835205,0.6328210830688477,0.6328210830688477,0.9968472123146056,1.0,-0.715837299823761,0.2731498479843139,0.4426874816417694,0.0917331129312515,0.0,0.0,0.3550973832607269,24.009769439697266,36.0,-109.5716552734375,-8157.12744140625,50.08054733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26092529296875,308.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.09765625,18000.0,0.0,0.0,0.1305659711360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448597848415374,0.2448642253875732,-4.4481321310740896e-06,0.0,0.0001325078628724,0.0,0.0,10.405975341796877,0.0,0.0,0.0,0.295235127210617,4.0,0.0,1.0
455820,291.17486572265625,297.1499938964844,293.1499938964844,0.0770724564790725,-1882.4935302734373,304.0610046386719,0.789997935295105,0.1350572854280471,0.1157300993800163,291.30682373046875,297.1499938964844,293.1499938964844,0.0137434964999556,-768.5089111328125,303.7289123535156,0.5756981372833252,0.050000000745058,0.0480751581490039,291.0569152832031,297.1499938964844,293.1499938964844,0.0826268792152404,-1545.1732177734375,304.05157470703125,0.8049213886260986,0.1436574012041092,0.0950609445571899,290.9999084472656,297.1499938964844,293.1499938964844,0.1358514875173568,-3118.25048828125,304.0244445800781,0.919831395149231,0.2107671946287155,0.1922181248664856,291.7135925292969,297.1499938964844,293.1499938964844,0.0087989540770649,-2903.425048828125,301.0736083984375,0.5756981372833252,0.050000000745058,0.2280478626489639,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091064453125,290.6015625,1.0,0.178025409579277,0.6283544898033142,0.6283544898033142,0.99713397026062,1.0,-0.8149798512458801,0.3117751181125641,0.5032047629356384,0.105635866522789,0.0,0.0,0.4361729621887207,22.29046440124512,25.0,-60.79753494262695,-9408.48046875,61.65275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.075927734375,308.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.89453125,18000.0,0.0,0.0,0.1321611255407333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267111182212829,0.326715737581253,-4.646056822821265e-06,0.0,0.0001341267488896,0.0,0.0,15.025832176208496,0.0,0.0,0.0,0.3143756985664367,4.0,0.0,1.0
455880,291.17486572265625,297.1499938964844,293.1499938964844,0.0770724564790725,-1882.4935302734373,304.0610046386719,0.789997935295105,0.1350572854280471,0.1157300993800163,291.30682373046875,297.1499938964844,293.1499938964844,0.0137434964999556,-768.5089111328125,303.7289123535156,0.5756981372833252,0.050000000745058,0.0480751581490039,291.0569152832031,297.1499938964844,293.1499938964844,0.0826268792152404,-1545.1732177734375,304.05157470703125,0.8049213886260986,0.1436574012041092,0.0950609445571899,290.9999084472656,297.1499938964844,293.1499938964844,0.1358514875173568,-3118.25048828125,304.0244445800781,0.919831395149231,0.2107671946287155,0.1922181248664856,291.7135925292969,297.1499938964844,293.1499938964844,0.0087989540770649,-2903.425048828125,301.0736083984375,0.5756981372833252,0.050000000745058,0.2280478626489639,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091064453125,290.6015625,1.0,0.178025409579277,0.6283544898033142,0.6283544898033142,0.99713397026062,1.0,-0.8149798512458801,0.3117751181125641,0.5032047629356384,0.105635866522789,0.0,0.0,0.4361729621887207,22.29046440124512,25.0,-60.79753494262695,-9408.48046875,61.65275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.075927734375,308.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.89453125,18000.0,0.0,0.0,0.1321611255407333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267111182212829,0.326715737581253,-4.646056822821265e-06,0.0,0.0001341267488896,0.0,0.0,15.025832176208496,0.0,0.0,0.0,0.3143756985664367,4.0,0.0,1.0
455940,291.29541015625,297.1499938964844,293.1499938964844,0.0974059104919433,-2262.94091796875,304.05694580078125,0.8740506768226624,0.1606533676385879,0.13916976749897,291.33209228515625,297.1499938964844,293.1499938964844,0.0168625060468912,-850.7830200195312,304.1375732421875,0.6209128499031067,0.0627587586641311,0.0520269908010959,291.16650390625,297.1499938964844,293.1499938964844,0.1070122122764587,-1899.8438720703125,304.0439147949219,0.897467851638794,0.1744643747806549,0.1169544160366058,291.1117858886719,297.1499938964844,293.1499938964844,0.1489638835191726,-3349.9755859375,304.0479431152344,0.9852904677391052,0.2425090223550796,0.2060282379388809,291.7646179199219,297.1499938964844,293.1499938964844,0.0092743486166,-2995.778076171875,301.4461975097656,0.6036616563796997,0.050000000745058,0.2273623496294021,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.6047058105469,1.0,0.1808403879404068,0.6253913640975952,0.6253913640975952,0.9974206686019896,1.0,-0.8900865316390991,0.3411419093608856,0.5489446520805359,0.1173232719302177,0.0,0.0,0.5092604160308838,19.39064598083496,45.0,0.7958861589431763,-10356.669921875,69.39645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,307.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17268.37109375,18000.0,0.0,0.0,0.1433450132608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269905984401703,0.4269956350326538,-5.025056907470571e-06,0.0,0.0001454769662814,0.0,0.0,22.27704811096192,0.0,0.0,0.0,0.3434923887252807,4.0,0.0,1.0
456000,291.29541015625,297.1499938964844,293.1499938964844,0.0974059104919433,-2262.94091796875,304.05694580078125,0.8740506768226624,0.1606533676385879,0.13916976749897,291.33209228515625,297.1499938964844,293.1499938964844,0.0168625060468912,-850.7830200195312,304.1375732421875,0.6209128499031067,0.0627587586641311,0.0520269908010959,291.16650390625,297.1499938964844,293.1499938964844,0.1070122122764587,-1899.8438720703125,304.0439147949219,0.897467851638794,0.1744643747806549,0.1169544160366058,291.1117858886719,297.1499938964844,293.1499938964844,0.1489638835191726,-3349.9755859375,304.0479431152344,0.9852904677391052,0.2425090223550796,0.2060282379388809,291.7646179199219,297.1499938964844,293.1499938964844,0.0092743486166,-2995.778076171875,301.4461975097656,0.6036616563796997,0.050000000745058,0.2273623496294021,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181640625,291.7602233886719,290.6047058105469,1.0,0.1808403879404068,0.6253913640975952,0.6253913640975952,0.9974206686019896,1.0,-0.8900865316390991,0.3411419093608856,0.5489446520805359,0.1173232719302177,0.0,0.0,0.5092604160308838,19.39064598083496,45.0,0.7958861589431763,-10356.669921875,69.39645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,307.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17268.37109375,18000.0,0.0,0.0,0.1433450132608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269905984401703,0.4269956350326538,-5.025056907470571e-06,0.0,0.0001454769662814,0.0,0.0,22.27704811096192,0.0,0.0,0.0,0.3434923887252807,4.0,0.0,1.0
456060,291.4118957519531,297.1499938964844,293.1499938964844,0.1163272112607956,-2609.857177734375,304.05645751953125,0.923362910747528,0.1840172260999679,0.1606178432703018,291.3965148925781,297.1499938964844,293.1499938964844,0.0405141040682792,-1336.681640625,304.1033935546875,0.732035756111145,0.0958724096417427,0.0841260403394699,291.273681640625,297.1499938964844,293.1499938964844,0.1304425448179245,-2227.19677734375,304.0402526855469,0.9568369388580322,0.2029851227998733,0.1372344344854354,291.1641540527344,297.1499938964844,293.1499938964844,0.146299809217453,-3296.294921875,304.084228515625,0.9836592674255372,0.2834735214710235,0.2024435400962829,291.8172302246094,297.1499938964844,293.1499938964844,0.0097790313884615,-3087.771240234375,301.79742431640625,0.6061804890632629,0.050000000745058,0.2273053675889969,290.6160583496094,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.61016845703125,1.0,0.1931745111942291,0.6223332285881042,0.6223332285881042,0.9982476830482484,1.0,-0.9741120934486388,0.3743335008621216,0.5997785925865173,0.1310358643531799,0.0,0.0,0.579156219959259,19.99831771850586,63.0,-16.030935287475586,-11186.7998046875,85.63157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8409423828125,306.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17046.740234375,18000.0,0.0,0.0,0.1618211716413498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411083102226257,0.5411139130592346,-5.633387900161324e-06,0.0,0.0001642279094085,0.0,0.0,33.38624954223633,0.0,0.0,0.0,0.3815189003944397,4.0,0.0,1.0
456120,291.4118957519531,297.1499938964844,293.1499938964844,0.1163272112607956,-2609.857177734375,304.05645751953125,0.923362910747528,0.1840172260999679,0.1606178432703018,291.3965148925781,297.1499938964844,293.1499938964844,0.0405141040682792,-1336.681640625,304.1033935546875,0.732035756111145,0.0958724096417427,0.0841260403394699,291.273681640625,297.1499938964844,293.1499938964844,0.1304425448179245,-2227.19677734375,304.0402526855469,0.9568369388580322,0.2029851227998733,0.1372344344854354,291.1641540527344,297.1499938964844,293.1499938964844,0.146299809217453,-3296.294921875,304.084228515625,0.9836592674255372,0.2834735214710235,0.2024435400962829,291.8172302246094,297.1499938964844,293.1499938964844,0.0097790313884615,-3087.771240234375,301.79742431640625,0.6061804890632629,0.050000000745058,0.2273053675889969,290.6160583496094,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.61016845703125,1.0,0.1931745111942291,0.6223332285881042,0.6223332285881042,0.9982476830482484,1.0,-0.9741120934486388,0.3743335008621216,0.5997785925865173,0.1310358643531799,0.0,0.0,0.579156219959259,19.99831771850586,63.0,-16.030935287475586,-11186.7998046875,85.63157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8409423828125,306.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17046.740234375,18000.0,0.0,0.0,0.1618211716413498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411083102226257,0.5411139130592346,-5.633387900161324e-06,0.0,0.0001642279094085,0.0,0.0,33.38624954223633,0.0,0.0,0.0,0.3815189003944397,4.0,0.0,1.0
456180,291.523193359375,297.1499938964844,293.1499938964844,0.1356702446937561,-2953.99267578125,304.0553894042969,0.9366236329078674,0.205483078956604,0.1803740411996841,291.4918518066406,297.1499938964844,293.1499938964844,0.0672773197293281,-1794.7801513671875,304.0760192871094,0.7768332958221436,0.1210002452135086,0.1094313040375709,291.376953125,297.1499938964844,293.1499938964844,0.1546767354011535,-2554.10986328125,304.03643798828125,0.9730865359306335,0.229584202170372,0.1561761498451233,291.22467041015625,297.1499938964844,293.1499938964844,0.1697393357753753,-3717.277099609375,304.0660400390625,0.9928948283195496,0.3215850293636322,0.226821944117546,291.8707275390625,297.1499938964844,293.1499938964844,0.0103969993069767,-3206.976318359375,302.1091003417969,0.5888141989707947,0.050000000745058,0.2277030795812606,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.49835205078125,1.0,0.2125990986824035,0.6185272336006165,0.6185272336006165,0.9990746974945068,1.0,-1.0806593894958496,0.4165215194225311,0.6641378998756409,0.1500760167837143,0.0,0.0,0.6698561310768127,23.40390014648437,81.0,-127.62452697753906,-12159.197265625,114.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2180480957031,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16464.091796875,18000.0,0.0,0.0,0.1865495294332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953499913215637,0.6953566074371338,-6.659466180281015e-06,0.0,0.0001893240550998,0.0,0.0,54.18776321411133,0.0,0.0,0.0,0.439962089061737,4.0,0.0,1.0
456240,291.523193359375,297.1499938964844,293.1499938964844,0.1356702446937561,-2953.99267578125,304.0553894042969,0.9366236329078674,0.205483078956604,0.1803740411996841,291.4918518066406,297.1499938964844,293.1499938964844,0.0672773197293281,-1794.7801513671875,304.0760192871094,0.7768332958221436,0.1210002452135086,0.1094313040375709,291.376953125,297.1499938964844,293.1499938964844,0.1546767354011535,-2554.10986328125,304.03643798828125,0.9730865359306335,0.229584202170372,0.1561761498451233,291.22467041015625,297.1499938964844,293.1499938964844,0.1697393357753753,-3717.277099609375,304.0660400390625,0.9928948283195496,0.3215850293636322,0.226821944117546,291.8707275390625,297.1499938964844,293.1499938964844,0.0103969993069767,-3206.976318359375,302.1091003417969,0.5888141989707947,0.050000000745058,0.2277030795812606,290.5135803222656,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.49835205078125,1.0,0.2125990986824035,0.6185272336006165,0.6185272336006165,0.9990746974945068,1.0,-1.0806593894958496,0.4165215194225311,0.6641378998756409,0.1500760167837143,0.0,0.0,0.6698561310768127,23.40390014648437,81.0,-127.62452697753906,-12159.197265625,114.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2180480957031,306.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16464.091796875,18000.0,0.0,0.0,0.1865495294332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953499913215637,0.6953566074371338,-6.659466180281015e-06,0.0,0.0001893240550998,0.0,0.0,54.18776321411133,0.0,0.0,0.0,0.439962089061737,4.0,0.0,1.0
456300,291.57696533203125,297.1499938964844,293.1499938964844,0.1453905254602432,-3123.190185546875,304.054931640625,0.9313754439353944,0.2155275046825409,0.1896643191576004,291.5427551269531,297.1499938964844,293.1499938964844,0.0771163776516914,-1984.44384765625,304.07159423828125,0.7849630117416382,0.1320108324289322,0.1203667446970939,291.4271545410156,297.1499938964844,293.1499938964844,0.1669801920652389,-2715.992919921875,304.03472900390625,0.970388889312744,0.2421839982271194,0.165181964635849,291.26934814453125,297.1499938964844,293.1499938964844,0.1890009045600891,-4055.311767578125,304.0462341308594,0.9974305629730223,0.3372128903865814,0.2464516758918762,291.8984375,297.1499938964844,293.1499938964844,0.0107377972453832,-3271.8681640625,302.25347900390625,0.5742797255516052,0.050000000745058,0.2280786037445068,290.4395751953125,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.894775390625,290.42266845703125,1.0,0.22454734146595,0.6164671778678894,0.6164671778678894,0.9994882345199584,1.0,-1.1397525072097778,0.439969927072525,0.6997825503349304,0.1615142673254013,0.0,0.0,0.7245619297027588,26.18794059753418,81.0,-170.0836181640625,-12695.201171875,134.8457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4317626953125,305.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16077.8076171875,18000.0,0.0,0.0,0.2010680586099624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951615452766418,0.7951689958572388,-7.475514848920284e-06,0.0,0.0002040585241047,0.0,0.0,72.14524841308594,0.0,0.0,0.0,0.4813382029533386,4.0,0.0,1.0
456360,291.6296081542969,297.1499938964844,293.1499938964844,0.1551526188850402,-3290.864501953125,304.0544738769531,0.9199455380439758,0.2251162081956863,0.1985715627670288,291.59442138671875,297.1499938964844,293.1499938964844,0.086267702281475,-2165.32568359375,304.0692443847656,0.7858566045761108,0.1422252506017685,0.1305170953273773,291.4765014648437,297.1499938964844,293.1499938964844,0.1794188320636749,-2877.1708984375,304.0330810546875,0.9618802070617676,0.2543143928050995,0.1738813668489456,291.3240661621094,297.1499938964844,293.1499938964844,0.211842730641365,-4447.3232421875,304.0235595703125,0.9990000128746032,0.3503009080886841,0.2689847648143768,291.9270935058594,297.1499938964844,293.1499938964844,0.0111035145819187,-3340.600341796875,302.3900756835937,0.5567915439605713,0.050000000745058,0.2285986244678497,290.3526306152344,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9234924316406,290.33367919921875,1.0,0.2377058267593383,0.6142386198043823,0.6142386198043823,0.9995905756950378,1.0,-1.2007367610931396,0.4642562866210937,0.7364804148674011,0.173537790775299,0.0,0.0,0.7863447666168213,29.81488990783692,99.0,-210.59657287597656,-13226.9609375,159.1997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.674072265625,305.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,15711.37890625,18000.0,0.0,0.0,0.2168462872505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073245525360109,0.9073331356048584,-8.552225153835025e-06,0.0,0.0002200714225182,0.0,0.0,97.47128295898438,0.0,0.0,0.0,0.5303897261619568,4.0,0.0,1.0
456420,291.73162841796875,297.1499938964844,293.1499938964844,0.1749810725450515,-3625.331787109375,304.0532531738281,0.890154242515564,0.2429468631744384,0.2152553349733352,291.6988525390625,297.1499938964844,293.1499938964844,0.1035031825304031,-2508.225341796875,304.0675048828125,0.7747763395309448,0.1604680716991424,0.1487743407487869,291.5729064941406,297.1499938964844,293.1499938964844,0.2049083113670349,-3200.593505859375,304.029541015625,0.933096170425415,0.2771657705307007,0.190360888838768,291.4577331542969,297.1499938964844,293.1499938964844,0.2668219804763794,-5357.83251953125,303.9738464355469,0.9990000128746032,0.3695289492607116,0.3199757933616638,291.987548828125,297.1499938964844,293.1499938964844,0.011924616061151,-3492.08642578125,302.6382751464844,0.5202106833457947,0.050000000745058,0.2300903797149658,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667828202247619,0.609346866607666,0.609346866607666,0.9997952580451964,1.0,-1.3254503011703491,0.514194667339325,0.8112556338310242,0.1982737779617309,0.0,0.0,0.9362074136734008,39.66475677490234,102.0,-299.0532531738281,-14201.875,221.6600952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3007507324219,304.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0234375,18000.0,0.0,0.0,0.2513074874877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450464725494385,1.1450579166412354,-1.1440471098467242e-05,0.0,0.0002550451317802,0.0,0.0,173.28195190429688,0.0,0.0,0.0,0.639938235282898,4.0,0.0,1.0
