time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73162841796875,297.1499938964844,293.1499938964844,0.1749810725450515,-3625.331787109375,304.0532531738281,0.890154242515564,0.2429468631744384,0.2152553349733352,291.6988525390625,297.1499938964844,293.1499938964844,0.1035031825304031,-2508.225341796875,304.0675048828125,0.7747763395309448,0.1604680716991424,0.1487743407487869,291.5729064941406,297.1499938964844,293.1499938964844,0.2049083113670349,-3200.593505859375,304.029541015625,0.933096170425415,0.2771657705307007,0.190360888838768,291.4577331542969,297.1499938964844,293.1499938964844,0.2668219804763794,-5357.83251953125,303.9738464355469,0.9990000128746032,0.3695289492607116,0.3199757933616638,291.987548828125,297.1499938964844,293.1499938964844,0.011924616061151,-3492.08642578125,302.6382751464844,0.5202106833457947,0.050000000745058,0.2300903797149658,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10711669921875,1.0,0.2667828202247619,0.609346866607666,0.609346866607666,0.9997952580451964,1.0,-1.3254503011703491,0.514194667339325,0.8112556338310242,0.1982737779617309,0.0,0.0,0.9362074136734008,39.66475677490234,102.0,-299.0532531738281,-14201.875,221.6600952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3007507324219,304.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,15382.0234375,18000.0,0.0,0.0,0.2513074874877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450464725494385,1.1450579166412354,-1.1440471098467242e-05,0.0,0.0002550451317802,0.0,0.0,173.28195190429688,0.0,0.0,0.0,0.639938235282898,4.0,0.0,1.0
456540,291.8289794921875,297.1499938964844,293.1499938964844,0.195477157831192,-3963.535888671875,304.0513000488281,0.8683422803878784,0.259139746427536,0.2304423600435257,291.8039245605469,297.1499938964844,293.1499938964844,0.1200896650552749,-2830.20751953125,304.0673828125,0.7640396356582642,0.1759297549724578,0.1643631905317306,291.6659240722656,297.1499938964844,293.1499938964844,0.2315260618925094,-3529.72802734375,304.0252990722656,0.9103028774261476,0.2982574999332428,0.2055969834327697,291.6061096191406,297.1499938964844,293.1499938964844,0.3158838748931885,-6135.42822265625,303.952880859375,0.9939911365509032,0.3823097646236419,0.3594858944416046,292.0516967773437,297.1499938964844,293.1499938964844,0.0128613738343119,-3659.94580078125,302.8541259765625,0.4949649274349212,0.050000000745058,0.2317589372396469,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04833984375,289.8066101074219,1.0,0.2920862734317779,0.605156660079956,0.605156660079956,1.0,1.0,-1.4294360876083374,0.556056559085846,0.8733795285224915,0.2191756516695022,0.0,0.0,1.0,50.30875015258789,105.0,-396.859375,-14780.111328125,288.3356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.05859375,19080.0,0.0,0.0,0.2876289486885071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077410459518433,1.3077552318572998,-1.4129012015473563e-05,0.0,0.0002919068210758,0.0,0.0,248.73110961914065,0.0,0.0,0.0,0.7314789295196533,4.0,0.0,1.0
456600,291.8289794921875,297.1499938964844,293.1499938964844,0.195477157831192,-3963.535888671875,304.0513000488281,0.8683422803878784,0.259139746427536,0.2304423600435257,291.8039245605469,297.1499938964844,293.1499938964844,0.1200896650552749,-2830.20751953125,304.0673828125,0.7640396356582642,0.1759297549724578,0.1643631905317306,291.6659240722656,297.1499938964844,293.1499938964844,0.2315260618925094,-3529.72802734375,304.0252990722656,0.9103028774261476,0.2982574999332428,0.2055969834327697,291.6061096191406,297.1499938964844,293.1499938964844,0.3158838748931885,-6135.42822265625,303.952880859375,0.9939911365509032,0.3823097646236419,0.3594858944416046,292.0516967773437,297.1499938964844,293.1499938964844,0.0128613738343119,-3659.94580078125,302.8541259765625,0.4949649274349212,0.050000000745058,0.2317589372396469,289.83544921875,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04833984375,289.8066101074219,1.0,0.2920862734317779,0.605156660079956,0.605156660079956,1.0,1.0,-1.4294360876083374,0.556056559085846,0.8733795285224915,0.2191756516695022,0.0,0.0,1.0,50.30875015258789,105.0,-396.859375,-14780.111328125,288.3356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16555.05859375,19080.0,0.0,0.0,0.2876289486885071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077410459518433,1.3077552318572998,-1.4129012015473563e-05,0.0,0.0002919068210758,0.0,0.0,248.73110961914065,0.0,0.0,0.0,0.7314789295196533,4.0,0.0,1.0
456660,291.9214172363281,297.1499938964844,293.1499938964844,0.2158851027488708,-4292.259765625,304.0502624511719,0.8502468466758728,0.2738595306873321,0.2443348169326782,291.90411376953125,297.1499938964844,293.1499938964844,0.1361297369003296,-3132.804931640625,304.0682067871094,0.7535265684127808,0.1897118538618087,0.1781125664710998,291.7552490234375,297.1499938964844,293.1499938964844,0.2583647668361664,-3852.63720703125,304.022216796875,0.8926246166229248,0.3177471458911896,0.2197341620922088,291.7191162109375,297.1499938964844,293.1499938964844,0.3428727388381958,-6532.7001953125,303.9732666015625,0.9703019857406616,0.3984378576278686,0.3738434314727783,292.1172790527344,297.1499938964844,293.1499938964844,0.0138816097751259,-3830.359375,303.0497436523437,0.4739800691604614,0.050000000745058,0.233644813299179,289.52850341796875,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.11407470703125,289.50439453125,1.0,0.3131643831729889,0.6025592684745789,0.6025592684745789,1.0,1.0,-1.499793291091919,0.5847343802452087,0.9150589108467102,0.2334159463644027,0.0,0.0,1.0,61.63214111328125,108.0,-407.9054870605469,-15096.5185546875,348.8408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651123046875,303.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.126953125,19080.0,0.0,0.0,0.3224676549434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826217651367188,1.382637619972229,-1.5787480151630007e-05,0.0,0.0003272636677138,0.0,0.0,293.8774108886719,0.0,0.0,0.0,0.7557740211486816,4.0,0.0,1.0
456720,291.9214172363281,297.1499938964844,293.1499938964844,0.2158851027488708,-4292.259765625,304.0502624511719,0.8502468466758728,0.2738595306873321,0.2443348169326782,291.90411376953125,297.1499938964844,293.1499938964844,0.1361297369003296,-3132.804931640625,304.0682067871094,0.7535265684127808,0.1897118538618087,0.1781125664710998,291.7552490234375,297.1499938964844,293.1499938964844,0.2583647668361664,-3852.63720703125,304.022216796875,0.8926246166229248,0.3177471458911896,0.2197341620922088,291.7191162109375,297.1499938964844,293.1499938964844,0.3428727388381958,-6532.7001953125,303.9732666015625,0.9703019857406616,0.3984378576278686,0.3738434314727783,292.1172790527344,297.1499938964844,293.1499938964844,0.0138816097751259,-3830.359375,303.0497436523437,0.4739800691604614,0.050000000745058,0.233644813299179,289.52850341796875,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.11407470703125,289.50439453125,1.0,0.3131643831729889,0.6025592684745789,0.6025592684745789,1.0,1.0,-1.499793291091919,0.5847343802452087,0.9150589108467102,0.2334159463644027,0.0,0.0,1.0,61.63214111328125,108.0,-407.9054870605469,-15096.5185546875,348.8408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.651123046875,303.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.126953125,19080.0,0.0,0.0,0.3224676549434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826217651367188,1.382637619972229,-1.5787480151630007e-05,0.0,0.0003272636677138,0.0,0.0,293.8774108886719,0.0,0.0,0.0,0.7557740211486816,4.0,0.0,1.0
456780,292.0088195800781,297.1499938964844,293.1499938964844,0.2352002412080764,-4595.7470703125,304.0513916015625,0.8418017625808716,0.2872563302516937,0.2569186687469482,291.997314453125,297.1499938964844,293.1499938964844,0.1514794528484344,-3414.53369140625,304.0699462890625,0.7502592206001282,0.2023699283599853,0.1906454265117645,291.8406066894531,297.1499938964844,293.1499938964844,0.2842175662517547,-4155.1943359375,304.0218200683594,0.8853361010551453,0.3357686996459961,0.2327558845281601,291.8093566894531,297.1499938964844,293.1499938964844,0.3719662725925445,-6960.0302734375,303.9836120605469,0.9582280516624452,0.4163743257522583,0.3908781409263611,292.18310546875,297.1499938964844,293.1499938964844,0.0148716839030385,-3981.434326171875,303.2304992675781,0.4554637670516968,0.050000000745058,0.2351796478033065,289.2613830566406,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800537109375,289.24395751953125,1.0,0.3310959339141845,0.6003877520561218,0.6003877520561218,1.0,1.0,-1.5678730010986328,0.6128444075584412,0.9550286531448364,0.2473972141742706,0.0,0.0,1.0,71.1060562133789,111.0,-359.8473205566406,-15496.134765625,408.5624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5292663574219,302.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18913.34375,19080.0,0.0,0.0,0.3540577590465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987733125686646,1.3987895250320437,-1.6158477592398413e-05,0.0,0.0003593236324377,0.0,0.0,304.2972106933594,0.0,0.0,0.0,0.7638768553733826,4.0,0.0,1.0
456840,292.0088195800781,297.1499938964844,293.1499938964844,0.2352002412080764,-4595.7470703125,304.0513916015625,0.8418017625808716,0.2872563302516937,0.2569186687469482,291.997314453125,297.1499938964844,293.1499938964844,0.1514794528484344,-3414.53369140625,304.0699462890625,0.7502592206001282,0.2023699283599853,0.1906454265117645,291.8406066894531,297.1499938964844,293.1499938964844,0.2842175662517547,-4155.1943359375,304.0218200683594,0.8853361010551453,0.3357686996459961,0.2327558845281601,291.8093566894531,297.1499938964844,293.1499938964844,0.3719662725925445,-6960.0302734375,303.9836120605469,0.9582280516624452,0.4163743257522583,0.3908781409263611,292.18310546875,297.1499938964844,293.1499938964844,0.0148716839030385,-3981.434326171875,303.2304992675781,0.4554637670516968,0.050000000745058,0.2351796478033065,289.2613830566406,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800537109375,289.24395751953125,1.0,0.3310959339141845,0.6003877520561218,0.6003877520561218,1.0,1.0,-1.5678730010986328,0.6128444075584412,0.9550286531448364,0.2473972141742706,0.0,0.0,1.0,71.1060562133789,111.0,-359.8473205566406,-15496.134765625,408.5624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5292663574219,302.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18913.34375,19080.0,0.0,0.0,0.3540577590465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987733125686646,1.3987895250320437,-1.6158477592398413e-05,0.0,0.0003593236324377,0.0,0.0,304.2972106933594,0.0,0.0,0.0,0.7638768553733826,4.0,0.0,1.0
456900,292.0505676269531,297.1499938964844,293.1499938964844,0.2441028654575348,-4732.8828125,304.0531311035156,0.8393934965133667,0.2935166358947754,0.262781947851181,292.0413818359375,297.1499938964844,293.1499938964844,0.1586741507053375,-3543.825927734375,304.0714111328125,0.7499485015869141,0.2083171904087066,0.1965212374925613,291.8817138671875,297.1499938964844,293.1499938964844,0.2963317036628723,-4293.9482421875,304.0231018066406,0.883637011051178,0.3442852199077606,0.2388931512832641,291.85089111328125,297.1499938964844,293.1499938964844,0.3859643340110779,-7161.9931640625,303.9884033203125,0.9547788500785828,0.4251987934112549,0.3993856012821197,292.21539306640625,297.1499938964844,293.1499938964844,0.0153338368982076,-4045.805908203125,303.3175354003906,0.4480978846549988,0.050000000745058,0.2358463108539581,289.1598205566406,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.21246337890625,289.146484375,1.0,0.3391022384166717,0.5994327068328857,0.5994327068328857,1.0,1.0,-1.6003493070602417,0.6263498067855835,0.9739994406700134,0.2541280686855316,0.0,0.0,1.0,75.29920196533203,111.0,-311.4232788085937,-15748.783203125,437.8047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6031188964844,302.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18992.5078125,20160.0,0.0,0.0,0.3684980571269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016976356506348,1.4017138481140137,-1.6226111256401055e-05,0.0,0.0003739786625374,0.0,0.0,306.209716796875,0.0,0.0,0.0,0.7803439497947693,4.0,0.0,1.0
456960,292.0909423828125,297.1499938964844,293.1499938964844,0.2521393001079559,-4854.7314453125,304.05615234375,0.8377479910850525,0.2995111346244812,0.2683880627155304,292.0838623046875,297.1499938964844,293.1499938964844,0.1652923673391342,-3660.8720703125,304.0736999511719,0.7501611709594727,0.2140174359083175,0.2021502256393432,291.9216613769531,297.1499938964844,293.1499938964844,0.3074507713317871,-4419.23486328125,304.0260009765625,0.8827611804008484,0.35250324010849,0.2448061406612396,291.8908386230469,297.1499938964844,293.1499938964844,0.3988142013549804,-7344.43212890625,303.99444580078125,0.952454388141632,0.433806449174881,0.4077079892158508,292.2469177246094,297.1499938964844,293.1499938964844,0.0157480780035257,-4098.26708984375,303.40350341796875,0.44202321767807,0.050000000745058,0.2364574521780014,289.09552001953125,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.0888366699219,1.0,0.34656423330307,0.5985503196716309,0.5985503196716309,1.0,1.0,-1.631663203239441,0.6394227743148804,0.9922404289245604,0.2606467008590698,0.0,0.0,1.0,79.1877670288086,114.0,-231.22317504882807,-16097.201171875,466.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73681640625,303.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,19776.240234375,20160.0,0.0,0.0,0.3821300268173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303261041641235,1.4303430318832395,-1.6895686712814495e-05,0.0,0.0003878133720718,0.0,0.0,325.3578491210937,0.0,0.0,0.0,0.7814472317695618,4.0,0.0,1.0
457020,292.1677551269531,297.1499938964844,293.1499938964844,0.2664730548858642,-5068.3291015625,304.0635986328125,0.8359872698783875,0.3107622563838959,0.2788870930671692,292.1646423339844,297.1499938964844,293.1499938964844,0.177264779806137,-3868.75634765625,304.0791931152344,0.7515084147453308,0.2246411889791488,0.2126591503620147,291.99810791015625,297.1499938964844,293.1499938964844,0.3277084529399872,-4643.34814453125,304.0336303710937,0.882662296295166,0.3681151568889618,0.2560130655765533,291.9668884277344,297.1499938964844,293.1499938964844,0.4221703708171844,-7670.33984375,304.00738525390625,0.9501047730445862,0.4502831697463989,0.4236465394496918,292.3069763183594,297.1499938964844,293.1499938964844,0.0164952296763658,-4182.8310546875,303.5707702636719,0.4326473474502563,0.050000000745058,0.2375405132770538,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287170410156,1.0,0.3600901067256927,0.5969580411911011,0.5969580411911011,1.0,1.0,-1.6907788515090942,0.6642166376113892,1.026562213897705,0.2730091214179992,0.0,0.0,1.0,86.19053649902344,117.0,-112.79340362548828,-16742.94921875,522.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507263183594,303.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068706333637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129219742026,0.0,0.0,332.28521728515625,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457080,292.1677551269531,297.1499938964844,293.1499938964844,0.2664730548858642,-5068.3291015625,304.0635986328125,0.8359872698783875,0.3107622563838959,0.2788870930671692,292.1646423339844,297.1499938964844,293.1499938964844,0.177264779806137,-3868.75634765625,304.0791931152344,0.7515084147453308,0.2246411889791488,0.2126591503620147,291.99810791015625,297.1499938964844,293.1499938964844,0.3277084529399872,-4643.34814453125,304.0336303710937,0.882662296295166,0.3681151568889618,0.2560130655765533,291.9668884277344,297.1499938964844,293.1499938964844,0.4221703708171844,-7670.33984375,304.00738525390625,0.9501047730445862,0.4502831697463989,0.4236465394496918,292.3069763183594,297.1499938964844,293.1499938964844,0.0164952296763658,-4182.8310546875,303.5707702636719,0.4326473474502563,0.050000000745058,0.2375405132770538,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0287170410156,1.0,0.3600901067256927,0.5969580411911011,0.5969580411911011,1.0,1.0,-1.6907788515090942,0.6642166376113892,1.026562213897705,0.2730091214179992,0.0,0.0,1.0,86.19053649902344,117.0,-112.79340362548828,-16742.94921875,522.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1507263183594,303.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068706333637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129219742026,0.0,0.0,332.28521728515625,0.0,0.0,0.0,0.7864983081817627,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2786218523979187,-5245.4365234375,304.0721740722656,0.8355298042297363,0.3211427927017212,0.2885469198226928,292.2396850585937,297.1499938964844,293.1499938964844,0.1875508427619934,-4043.287841796875,304.0856628417969,0.7534907460212708,0.2343805432319641,0.222218245267868,292.0697021484375,297.1499938964844,293.1499938964844,0.3454502820968628,-4835.2470703125,304.0428771972656,0.8839746117591858,0.3827737271785736,0.2665021419525146,292.0380859375,297.1499938964844,293.1499938964844,0.442436933517456,-7947.015625,304.0211486816406,0.9497511386871338,0.4658124446868896,0.4386454224586487,292.3617248535156,297.1499938964844,293.1499938964844,0.0171497538685798,-4245.03173828125,303.7342834472656,0.425785630941391,0.050000000745058,0.2384725511074066,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352478027344,1.0,0.3720860779285431,0.5955091118812561,0.5955091118812561,1.0,1.0,-1.745577096939087,0.6872844099998474,1.0582926273345947,0.2844869494438171,0.0,0.0,1.0,92.34404754638672,120.0,-14.617752075195312,-17430.111328125,576.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283531010150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199708963744342e-05,0.0,0.000434723944636,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2786218523979187,-5245.4365234375,304.0721740722656,0.8355298042297363,0.3211427927017212,0.2885469198226928,292.2396850585937,297.1499938964844,293.1499938964844,0.1875508427619934,-4043.287841796875,304.0856628417969,0.7534907460212708,0.2343805432319641,0.222218245267868,292.0697021484375,297.1499938964844,293.1499938964844,0.3454502820968628,-4835.2470703125,304.0428771972656,0.8839746117591858,0.3827737271785736,0.2665021419525146,292.0380859375,297.1499938964844,293.1499938964844,0.442436933517456,-7947.015625,304.0211486816406,0.9497511386871338,0.4658124446868896,0.4386454224586487,292.3617248535156,297.1499938964844,293.1499938964844,0.0171497538685798,-4245.03173828125,303.7342834472656,0.425785630941391,0.050000000745058,0.2384725511074066,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352478027344,1.0,0.3720860779285431,0.5955091118812561,0.5955091118812561,1.0,1.0,-1.745577096939087,0.6872844099998474,1.0582926273345947,0.2844869494438171,0.0,0.0,1.0,92.34404754638672,120.0,-14.617752075195312,-17430.111328125,576.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6958923339844,303.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283531010150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431546926498413,-1.7199708963744342e-05,0.0,0.000434723944636,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.2882113754749298,-5381.5869140625,304.0821228027344,0.8358545899391174,0.3307267427444458,0.2974551320075989,292.3078308105469,297.1499938964844,293.1499938964844,0.1961752474308014,-4186.109375,304.0927124023437,0.7560681700706482,0.2436183393001556,0.231214240193367,292.1365661621094,297.1499938964844,293.1499938964844,0.3601710200309753,-4990.60888671875,304.0540466308594,0.8861445188522339,0.3965806365013122,0.2763634026050567,292.1048278808594,297.1499938964844,293.1499938964844,0.4589323699474334,-8166.5341796875,304.0365905761719,0.9506316781044006,0.4804482460021972,0.4527636766433716,292.41094970703125,297.1499938964844,293.1499938964844,0.0176801066845655,-4282.07470703125,303.8948974609375,0.4205681681632995,0.050000000745058,0.2392824292182922,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190185546875,1.0,0.3828859627246856,0.5941041111946106,0.5941041111946106,1.0,1.0,-1.796840786933899,0.7088720202445984,1.0879687070846558,0.2951903343200683,0.0,0.0,1.0,97.81034088134766,123.0,83.48355102539062,-18218.3828125,628.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471884369850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538394277915,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.2882113754749298,-5381.5869140625,304.0821228027344,0.8358545899391174,0.3307267427444458,0.2974551320075989,292.3078308105469,297.1499938964844,293.1499938964844,0.1961752474308014,-4186.109375,304.0927124023437,0.7560681700706482,0.2436183393001556,0.231214240193367,292.1365661621094,297.1499938964844,293.1499938964844,0.3601710200309753,-4990.60888671875,304.0540466308594,0.8861445188522339,0.3965806365013122,0.2763634026050567,292.1048278808594,297.1499938964844,293.1499938964844,0.4589323699474334,-8166.5341796875,304.0365905761719,0.9506316781044006,0.4804482460021972,0.4527636766433716,292.41094970703125,297.1499938964844,293.1499938964844,0.0176801066845655,-4282.07470703125,303.8948974609375,0.4205681681632995,0.050000000745058,0.2392824292182922,289.1127624511719,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1190185546875,1.0,0.3828859627246856,0.5941041111946106,0.5941041111946106,1.0,1.0,-1.796840786933899,0.7088720202445984,1.0879687070846558,0.2951903343200683,0.0,0.0,1.0,97.81034088134766,123.0,83.48355102539062,-18218.3828125,628.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2780456542969,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471884369850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538394277915,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676147460937,297.1499938964844,293.1499938964844,0.2965273857116699,-5498.279296875,304.0908508300781,0.8365584015846252,0.3395659029483795,0.3056653439998626,292.3697204589844,297.1499938964844,293.1499938964844,0.2040491551160812,-4314.9052734375,304.0986633300781,0.7589717507362366,0.252393364906311,0.2397526353597641,292.19891357421875,297.1499938964844,293.1499938964844,0.3734332323074341,-5128.9755859375,304.0638732910156,0.8887342214584351,0.4096063673496246,0.2856525480747223,292.16729736328125,297.1499938964844,293.1499938964844,0.4736379981040954,-8360.3876953125,304.0498046875,0.9521690607070924,0.4942560195922851,0.4660630226135254,292.4550170898437,297.1499938964844,293.1499938964844,0.0181813761591911,-4312.349609375,304.0506591796875,0.4164164662361145,0.050000000745058,0.2400012463331222,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927419185638428,0.5926808714866638,0.5926808714866638,1.0,1.0,-1.844939112663269,0.7290698289871216,1.1158692836761477,0.3051577508449554,0.0,0.0,1.0,102.75668334960938,126.0,121.05738067626952,-18919.322265625,679.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635965526103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704915627371,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676147460937,297.1499938964844,293.1499938964844,0.2965273857116699,-5498.279296875,304.0908508300781,0.8365584015846252,0.3395659029483795,0.3056653439998626,292.3697204589844,297.1499938964844,293.1499938964844,0.2040491551160812,-4314.9052734375,304.0986633300781,0.7589717507362366,0.252393364906311,0.2397526353597641,292.19891357421875,297.1499938964844,293.1499938964844,0.3734332323074341,-5128.9755859375,304.0638732910156,0.8887342214584351,0.4096063673496246,0.2856525480747223,292.16729736328125,297.1499938964844,293.1499938964844,0.4736379981040954,-8360.3876953125,304.0498046875,0.9521690607070924,0.4942560195922851,0.4660630226135254,292.4550170898437,297.1499938964844,293.1499938964844,0.0181813761591911,-4312.349609375,304.0506591796875,0.4164164662361145,0.050000000745058,0.2400012463331222,289.2074279785156,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142639160156,1.0,0.3927419185638428,0.5926808714866638,0.5926808714866638,1.0,1.0,-1.844939112663269,0.7290698289871216,1.1158692836761477,0.3051577508449554,0.0,0.0,1.0,102.75668334960938,126.0,121.05738067626952,-18919.322265625,679.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8676147460937,304.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635965526103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704915627371,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3969421386719,297.1499938964844,293.1499938964844,0.300254613161087,-5550.15380859375,304.0948181152344,0.8369605541229248,0.3437145352363586,0.3095214962959289,292.3986511230469,297.1499938964844,293.1499938964844,0.2077194154262542,-4374.4296875,304.101318359375,0.7604531645774841,0.2565988302230835,0.2438471764326095,292.228515625,297.1499938964844,293.1499938964844,0.3795746564865112,-5192.5625,304.068359375,0.8900870084762573,0.4158416092395782,0.2900968790054321,292.1969909667969,297.1499938964844,293.1499938964844,0.4803982377052307,-8448.9599609375,304.05572509765625,0.9530568718910216,0.5008671879768372,0.472427099943161,292.4752502441406,297.1499938964844,293.1499938964844,0.0184242445975542,-4325.60400390625,304.12677001953125,0.4146183729171753,0.050000000745058,0.2403351217508316,289.2580871582031,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2650146484375,1.0,0.3973756730556488,0.5919578671455383,0.5919578671455383,1.0,1.0,-1.8678661584854128,0.7386665940284729,1.129199504852295,0.3098745346069336,0.0,0.0,1.0,105.08040618896484,126.0,131.06129455566406,-19257.625,704.2224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.156982421875,305.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709751605987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.000477979920106,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033263981342315,-5591.99365234375,304.0992736816406,0.8387606739997864,0.3476597964763641,0.3131746649742126,292.42645263671875,297.1499938964844,293.1499938964844,0.2109363824129104,-4425.81982421875,304.1043395996094,0.763250470161438,0.2606539130210876,0.2477797567844391,292.2572631835937,297.1499938964844,293.1499938964844,0.3849371373653412,-5247.2470703125,304.073486328125,0.8930784463882446,0.4218721091747284,0.2943819165229797,292.22589111328125,297.1499938964844,293.1499938964844,0.4862120747566223,-8523.8203125,304.06231689453125,0.9558185935020448,0.5072633028030396,0.478566437959671,292.4947204589844,297.1499938964844,293.1499938964844,0.0192733816802501,-4417.8525390625,304.1459045410156,0.4186275601387024,0.0534388534724712,0.2466864883899688,289.32440185546875,291.1499938964844,258.7192077636719,257.9183959960937,279.1328125,292.4931945800781,289.3327941894531,1.0,0.4020660519599914,0.5909226536750793,0.5909226536750793,1.0,1.0,-1.897095322608948,0.7508973479270935,1.1461979150772097,0.3155810832977295,0.0,0.0,1.0,106.57239532470705,129.0,157.01083374023438,-19709.8828125,731.9475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4256591796875,305.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.66796875,22320.0,0.0,0.0,0.478001058101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075714111328,1.5080945491790771,-1.878244074760005e-05,0.0,0.000485110329464,0.0,0.0,381.35198974609375,0.0,0.0,0.0,0.8237971663475037,4.0,0.0,1.0
457620,292.4798889160156,297.1499938964844,293.1499938964844,0.3102988600730896,-5689.61572265625,304.1044311523437,0.8458772897720337,0.354969173669815,0.3198298513889313,292.4791259765625,297.1499938964844,293.1499938964844,0.2179135531187057,-4538.8427734375,304.1078491210937,0.7721644043922424,0.2683000266551971,0.255082905292511,292.3128356933594,297.1499938964844,293.1499938964844,0.3967870473861694,-5370.10546875,304.0791015625,0.9031083583831788,0.4332186281681061,0.3023903667926788,292.2815856933594,297.1499938964844,293.1499938964844,0.499386578798294,-8697.7080078125,304.06939697265625,0.9656453728675842,0.5193795561790466,0.4900908172130584,292.5396728515625,297.1499938964844,293.1499938964844,0.0254141073673963,-5028.8154296875,304.13702392578125,0.4494849741458893,0.0609461516141891,0.2817090153694153,289.3874206542969,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53790283203125,289.3894958496094,1.0,0.4125506281852722,0.588006317615509,0.588006317615509,1.0,1.0,-1.979371190071106,0.7850707173347473,1.1943005323410034,0.3321155309677124,0.0,0.0,1.0,107.65968322753906,132.0,90.65312957763672,-20565.515625,803.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688049316406,305.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.83984375,22320.0,0.0,0.0,0.4915392994880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446579045616e-05,0.0,0.0004988498985767,0.0,0.0,387.8275146484375,0.0,0.0,0.0,0.828039288520813,4.0,0.0,1.0
457680,292.4798889160156,297.1499938964844,293.1499938964844,0.3102988600730896,-5689.61572265625,304.1044311523437,0.8458772897720337,0.354969173669815,0.3198298513889313,292.4791259765625,297.1499938964844,293.1499938964844,0.2179135531187057,-4538.8427734375,304.1078491210937,0.7721644043922424,0.2683000266551971,0.255082905292511,292.3128356933594,297.1499938964844,293.1499938964844,0.3967870473861694,-5370.10546875,304.0791015625,0.9031083583831788,0.4332186281681061,0.3023903667926788,292.2815856933594,297.1499938964844,293.1499938964844,0.499386578798294,-8697.7080078125,304.06939697265625,0.9656453728675842,0.5193795561790466,0.4900908172130584,292.5396728515625,297.1499938964844,293.1499938964844,0.0254141073673963,-5028.8154296875,304.13702392578125,0.4494849741458893,0.0609461516141891,0.2817090153694153,289.3874206542969,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.53790283203125,289.3894958496094,1.0,0.4125506281852722,0.588006317615509,0.588006317615509,1.0,1.0,-1.979371190071106,0.7850707173347473,1.1943005323410034,0.3321155309677124,0.0,0.0,1.0,107.65968322753906,132.0,90.65312957763672,-20565.515625,803.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8688049316406,305.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.83984375,22320.0,0.0,0.0,0.4915392994880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446579045616e-05,0.0,0.0004988498985767,0.0,0.0,387.8275146484375,0.0,0.0,0.0,0.828039288520813,4.0,0.0,1.0
457740,292.5309753417969,297.1499938964844,293.1499938964844,0.317614197731018,-5792.89697265625,304.107421875,0.8492409586906433,0.3615840375423431,0.3259386420249939,292.52789306640625,297.1499938964844,293.1499938964844,0.2251580655574798,-4656.4404296875,304.1098022460937,0.7774243354797363,0.2754034698009491,0.2619532346725464,292.3663024902344,297.1499938964844,293.1499938964844,0.4089511930942535,-5496.4013671875,304.0824279785156,0.9087978601455688,0.4435810446739197,0.3097825646400451,292.33453369140625,297.1499938964844,293.1499938964844,0.5132443904876709,-8881.6513671875,304.0731201171875,0.9705268740653992,0.5306424498558044,0.5008962750434875,292.5887451171875,297.1499938964844,293.1499938964844,0.0306453313678503,-5492.251953125,304.1326904296875,0.4709754288196563,0.0664598271250724,0.3085014522075653,289.40478515625,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5870056152344,289.4054870605469,1.0,0.423075258731842,0.5855724215507507,0.5855724215507507,1.0,1.0,-2.048994302749634,0.8139657974243164,1.235028624534607,0.3460975289344787,0.0,0.0,1.0,110.53175354003906,135.0,39.25576400756836,-21254.9296875,874.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2208557128906,305.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.427734375,23400.0,0.0,0.0,0.5044172406196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049644834012724e-05,0.0,0.0005119193810969,0.0,0.0,389.5187377929688,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
457800,292.5309753417969,297.1499938964844,293.1499938964844,0.317614197731018,-5792.89697265625,304.107421875,0.8492409586906433,0.3615840375423431,0.3259386420249939,292.52789306640625,297.1499938964844,293.1499938964844,0.2251580655574798,-4656.4404296875,304.1098022460937,0.7774243354797363,0.2754034698009491,0.2619532346725464,292.3663024902344,297.1499938964844,293.1499938964844,0.4089511930942535,-5496.4013671875,304.0824279785156,0.9087978601455688,0.4435810446739197,0.3097825646400451,292.33453369140625,297.1499938964844,293.1499938964844,0.5132443904876709,-8881.6513671875,304.0731201171875,0.9705268740653992,0.5306424498558044,0.5008962750434875,292.5887451171875,297.1499938964844,293.1499938964844,0.0306453313678503,-5492.251953125,304.1326904296875,0.4709754288196563,0.0664598271250724,0.3085014522075653,289.40478515625,291.1499938964844,258.68218994140625,257.85284423828125,279.12579345703125,292.5870056152344,289.4054870605469,1.0,0.423075258731842,0.5855724215507507,0.5855724215507507,1.0,1.0,-2.048994302749634,0.8139657974243164,1.235028624534607,0.3460975289344787,0.0,0.0,1.0,110.53175354003906,135.0,39.25576400756836,-21254.9296875,874.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2208557128906,305.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.427734375,23400.0,0.0,0.0,0.5044172406196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049644834012724e-05,0.0,0.0005119193810969,0.0,0.0,389.5187377929688,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238676786422729,-5880.02001953125,304.11114501953125,0.8503425717353821,0.3675023317337036,0.3314566016197204,292.5733947753906,297.1499938964844,293.1499938964844,0.2316457033157348,-4760.47265625,304.11236572265625,0.780413806438446,0.2819347977638244,0.2683256268501282,292.4175720214844,297.1499938964844,293.1499938964844,0.4196964204311371,-5606.4287109375,304.0870056152344,0.9117863178253174,0.4530433416366577,0.3165551126003265,292.3850402832031,297.1499938964844,293.1499938964844,0.525606632232666,-9043.544921875,304.0780944824219,0.972735583782196,0.5410575866699219,0.5109356641769409,292.6368408203125,297.1499938964844,293.1499938964844,0.0351227410137653,-5861.24267578125,304.13104248046875,0.4818823635578155,0.0709277614951133,0.3299547135829925,289.4358215332031,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352233886719,289.43670654296875,1.0,0.4331983029842376,0.5835215449333191,0.5835215449333191,1.0,1.0,-2.1092352867126465,0.8389837741851807,1.2702515125274658,0.3581692576408386,0.0,0.0,1.0,114.29241180419922,138.0,36.494422912597656,-21939.109375,943.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49468994140625,306.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5168295502662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005245162756182,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238676786422729,-5880.02001953125,304.11114501953125,0.8503425717353821,0.3675023317337036,0.3314566016197204,292.5733947753906,297.1499938964844,293.1499938964844,0.2316457033157348,-4760.47265625,304.11236572265625,0.780413806438446,0.2819347977638244,0.2683256268501282,292.4175720214844,297.1499938964844,293.1499938964844,0.4196964204311371,-5606.4287109375,304.0870056152344,0.9117863178253174,0.4530433416366577,0.3165551126003265,292.3850402832031,297.1499938964844,293.1499938964844,0.525606632232666,-9043.544921875,304.0780944824219,0.972735583782196,0.5410575866699219,0.5109356641769409,292.6368408203125,297.1499938964844,293.1499938964844,0.0351227410137653,-5861.24267578125,304.13104248046875,0.4818823635578155,0.0709277614951133,0.3299547135829925,289.4358215332031,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352233886719,289.43670654296875,1.0,0.4331983029842376,0.5835215449333191,0.5835215449333191,1.0,1.0,-2.1092352867126465,0.8389837741851807,1.2702515125274658,0.3581692576408386,0.0,0.0,1.0,114.29241180419922,138.0,36.494422912597656,-21939.109375,943.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49468994140625,306.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.14453125,23400.0,0.0,0.0,0.5168295502662659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503584146499634,-1.984992195502855e-05,0.0,0.0005245162756182,0.0,0.0,414.3204956054688,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.6242370605469,297.1499938964844,293.1499938964844,0.3301537632942199,-5968.0166015625,304.1136169433594,0.8503010272979736,0.3728109300136566,0.3364244997501373,292.61578369140625,297.1499938964844,293.1499938964844,0.2381297945976257,-4864.43505859375,304.1141052246094,0.7821860909461975,0.287939578294754,0.274205207824707,292.4659423828125,297.1499938964844,293.1499938964844,0.4305099248886108,-5717.2197265625,304.0899658203125,0.9133390784263612,0.4617817401885986,0.3228069841861725,292.4328308105469,297.1499938964844,293.1499938964844,0.5382097959518433,-9208.9541015625,304.0810241699219,0.9736868143081664,0.5507435202598572,0.5202754139900208,292.6820068359375,297.1499938964844,293.1499938964844,0.0391334220767021,-6185.92529296875,304.1307067871094,0.488865852355957,0.0747670605778694,0.3483036458492279,289.4390563964844,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805419921875,289.4390563964844,1.0,0.4427736103534698,0.5817272067070007,0.5817272067070007,1.0,1.0,-2.1630308628082275,0.8613250255584717,1.3017057180404663,0.368929773569107,0.0,0.0,1.0,118.38092803955078,141.0,11.002540588378906,-22463.958984375,1010.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73797607421875,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.528523862361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005363845266401,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.6242370605469,297.1499938964844,293.1499938964844,0.3301537632942199,-5968.0166015625,304.1136169433594,0.8503010272979736,0.3728109300136566,0.3364244997501373,292.61578369140625,297.1499938964844,293.1499938964844,0.2381297945976257,-4864.43505859375,304.1141052246094,0.7821860909461975,0.287939578294754,0.274205207824707,292.4659423828125,297.1499938964844,293.1499938964844,0.4305099248886108,-5717.2197265625,304.0899658203125,0.9133390784263612,0.4617817401885986,0.3228069841861725,292.4328308105469,297.1499938964844,293.1499938964844,0.5382097959518433,-9208.9541015625,304.0810241699219,0.9736868143081664,0.5507435202598572,0.5202754139900208,292.6820068359375,297.1499938964844,293.1499938964844,0.0391334220767021,-6185.92529296875,304.1307067871094,0.488865852355957,0.0747670605778694,0.3483036458492279,289.4390563964844,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805419921875,289.4390563964844,1.0,0.4427736103534698,0.5817272067070007,0.5817272067070007,1.0,1.0,-2.1630308628082275,0.8613250255584717,1.3017057180404663,0.368929773569107,0.0,0.0,1.0,118.38092803955078,141.0,11.002540588378906,-22463.958984375,1010.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73797607421875,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.528523862361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005363845266401,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.64569091796875,297.1499938964844,293.1499938964844,0.3331734836101532,-6010.19921875,304.1147155761719,0.850036084651947,0.3752580285072326,0.3387216031551361,292.6358947753906,297.1499938964844,293.1499938964844,0.2412705272436142,-4914.60693359375,304.1148986816406,0.782793402671814,0.2907611131668091,0.2769730985164642,292.489013671875,297.1499938964844,293.1499938964844,0.435786634683609,-5771.08447265625,304.0912780761719,0.9138062000274658,0.4659166634082794,0.3257661759853363,292.4556884765625,297.1499938964844,293.1499938964844,0.5443935394287109,-9289.830078125,304.08233642578125,0.9739082455635072,0.5553432703018188,0.5247130990028381,292.7032775878906,297.1499938964844,293.1499938964844,0.0409840121865272,-6335.2294921875,304.130859375,0.4916470944881439,0.0765142291784286,0.3566482961177826,289.436767578125,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.701904296875,289.4366149902344,1.0,0.4473455548286438,0.5808984637260437,0.5808984637260437,1.0,1.0,-2.1880228519439697,0.8716955184936523,1.3163273334503174,0.3739175796508789,0.0,0.0,1.0,120.46334838867188,141.0,2.491338968276977,-22705.865234375,1043.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8543701171875,306.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340667366981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005420098314061,0.0,0.0,418.1974487304688,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355719149112701,-6042.92724609375,304.1167907714844,0.8496547341346741,0.3775688111782074,0.3408990502357483,292.6552734375,297.1499938964844,293.1499938964844,0.2439514398574829,-4956.7509765625,304.1164245605469,0.783262312412262,0.293466567993164,0.2796318829059601,292.5113525390625,297.1499938964844,293.1499938964844,0.4402817189693451,-5816.158203125,304.09381103515625,0.9141265749931335,0.4699013233184814,0.3286217451095581,292.47784423828125,297.1499938964844,293.1499938964844,0.5496393442153931,-9357.0849609375,304.0851135253906,0.9740129709243774,0.5597832202911377,0.5290035009384155,292.72369384765625,297.1499938964844,293.1499938964844,0.0426484644412994,-6468.3271484375,304.1313171386719,0.4941089153289795,0.0781642645597457,0.3645361959934234,289.4523620605469,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7223815917969,289.4539794921875,1.0,0.4517740309238434,0.5801059007644653,0.5801059007644653,1.0,1.0,-2.211890459060669,0.8815891742706299,1.3303014039993286,0.3786711096763611,0.0,0.0,1.0,122.55001831054688,144.0,23.976205825805664,-23026.41796875,1076.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9547119140625,306.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395516157150269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475762882269,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7059936523437,297.1499938964844,293.1499938964844,0.3405899107456207,-6112.23388671875,304.1194763183594,0.8485973477363586,0.3817969858646393,0.3448950946331024,292.6920166015625,297.1499938964844,293.1499938964844,0.2494637072086334,-5043.85546875,304.118408203125,0.7838489413261414,0.2985448539257049,0.2846303880214691,292.55389404296875,297.1499938964844,293.1499938964844,0.4496363699436188,-5910.61669921875,304.0968933105469,0.9144052267074584,0.4774535000324249,0.33403280377388,292.5202331542969,297.1499938964844,293.1499938964844,0.5606242418289185,-9499.1328125,304.08837890625,0.9739360213279724,0.5682118535041809,0.5371469259262085,292.761962890625,297.1499938964844,293.1499938964844,0.0458138883113861,-6724.23583984375,304.1322631835937,0.4982797801494598,0.0812026932835578,0.3790965974330902,289.4594116210937,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7607727050781,289.4595031738281,1.0,0.4602061212062835,0.578612208366394,0.578612208366394,1.0,1.0,-2.25646710395813,0.9000270962715149,1.3564400672912598,0.3875125646591186,0.0,0.0,1.0,126.70911407470705,147.0,9.836465835571287,-23472.162109375,1139.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14215087890625,306.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500806570053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582619342021,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
