time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7059936523437,297.1499938964844,293.1499938964844,0.3405899107456207,-6112.23388671875,304.1194763183594,0.8485973477363586,0.3817969858646393,0.3448950946331024,292.6920166015625,297.1499938964844,293.1499938964844,0.2494637072086334,-5043.85546875,304.118408203125,0.7838489413261414,0.2985448539257049,0.2846303880214691,292.55389404296875,297.1499938964844,293.1499938964844,0.4496363699436188,-5910.61669921875,304.0968933105469,0.9144052267074584,0.4774535000324249,0.33403280377388,292.5202331542969,297.1499938964844,293.1499938964844,0.5606242418289185,-9499.1328125,304.08837890625,0.9739360213279724,0.5682118535041809,0.5371469259262085,292.761962890625,297.1499938964844,293.1499938964844,0.0458138883113861,-6724.23583984375,304.1322631835937,0.4982797801494598,0.0812026932835578,0.3790965974330902,289.4594116210937,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7607727050781,289.4595031738281,1.0,0.4602061212062835,0.578612208366394,0.578612208366394,1.0,1.0,-2.25646710395813,0.9000270962715149,1.3564400672912598,0.3875125646591186,0.0,0.0,1.0,126.70911407470705,147.0,9.836465835571287,-23472.162109375,1139.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14215087890625,306.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500806570053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582619342021,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453415930271148,-6177.83349609375,304.1217346191406,0.847248911857605,0.3855403661727905,0.3484510481357574,292.7262268066406,297.1499938964844,293.1499938964844,0.2547597587108612,-5127.30810546875,304.1201171875,0.784066379070282,0.3032051026821136,0.2892296612262726,292.5935974121094,297.1499938964844,293.1499938964844,0.4587685465812683,-6002.591796875,304.099365234375,0.9143320918083192,0.484496146440506,0.3390836715698242,292.5600280761719,297.1499938964844,293.1499938964844,0.5713978409767151,-9638.1171875,304.0909729003906,0.9735879898071288,0.5760923027992249,0.5447659492492676,292.7969665527344,297.1499938964844,293.1499938964844,0.0486867874860763,-6959.13671875,304.1333923339844,0.5016505122184753,0.0839263796806335,0.3922056853771209,289.45562744140625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7958984375,289.4555053710937,1.0,0.4680958390235901,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297231435775757,0.9168237447738647,1.3804075717926023,0.3955414891242981,0.0,0.0,1.0,130.81466674804688,150.0,-1.3831514120101929,-23871.2734375,1200.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598717331886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681986222043,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453415930271148,-6177.83349609375,304.1217346191406,0.847248911857605,0.3855403661727905,0.3484510481357574,292.7262268066406,297.1499938964844,293.1499938964844,0.2547597587108612,-5127.30810546875,304.1201171875,0.784066379070282,0.3032051026821136,0.2892296612262726,292.5935974121094,297.1499938964844,293.1499938964844,0.4587685465812683,-6002.591796875,304.099365234375,0.9143320918083192,0.484496146440506,0.3390836715698242,292.5600280761719,297.1499938964844,293.1499938964844,0.5713978409767151,-9638.1171875,304.0909729003906,0.9735879898071288,0.5760923027992249,0.5447659492492676,292.7969665527344,297.1499938964844,293.1499938964844,0.0486867874860763,-6959.13671875,304.1333923339844,0.5016505122184753,0.0839263796806335,0.3922056853771209,289.45562744140625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7958984375,289.4555053710937,1.0,0.4680958390235901,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297231435775757,0.9168237447738647,1.3804075717926023,0.3955414891242981,0.0,0.0,1.0,130.81466674804688,150.0,-1.3831514120101929,-23871.2734375,1200.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598717331886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681986222043,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488162755966186,-6224.52783203125,304.12530517578125,0.8456377387046814,0.3888095915317535,0.3515844941139221,292.7581481933594,297.1499938964844,293.1499938964844,0.259092777967453,-5194.40380859375,304.122802734375,0.7839519381523132,0.3074635863304138,0.2934493124485016,292.6308288574219,297.1499938964844,293.1499938964844,0.4663423895835876,-6077.47021484375,304.1035461425781,0.9139407873153688,0.491039365530014,0.3437888026237488,292.5975341796875,297.1499938964844,293.1499938964844,0.5803147554397583,-9750.8193359375,304.095703125,0.9729907512664796,0.5834295153617859,0.5518785715103149,292.8290405273437,297.1499938964844,293.1499938964844,0.0511106587946414,-7157.474609375,304.1348876953125,0.5043466687202454,0.0863651037216186,0.4040151238441467,289.479736328125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280639648437,289.48028564453125,1.0,0.4754766523838043,0.5759053826332092,0.5759053826332092,1.0,1.0,-2.3344485759735107,0.93208646774292,1.4023622274398804,0.4028118550777435,0.0,0.0,1.0,134.86520385742188,153.0,19.19929885864257,-24341.435546875,1259.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692877173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777546903118,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488162755966186,-6224.52783203125,304.12530517578125,0.8456377387046814,0.3888095915317535,0.3515844941139221,292.7581481933594,297.1499938964844,293.1499938964844,0.259092777967453,-5194.40380859375,304.122802734375,0.7839519381523132,0.3074635863304138,0.2934493124485016,292.6308288574219,297.1499938964844,293.1499938964844,0.4663423895835876,-6077.47021484375,304.1035461425781,0.9139407873153688,0.491039365530014,0.3437888026237488,292.5975341796875,297.1499938964844,293.1499938964844,0.5803147554397583,-9750.8193359375,304.095703125,0.9729907512664796,0.5834295153617859,0.5518785715103149,292.8290405273437,297.1499938964844,293.1499938964844,0.0511106587946414,-7157.474609375,304.1348876953125,0.5043466687202454,0.0863651037216186,0.4040151238441467,289.479736328125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280639648437,289.48028564453125,1.0,0.4754766523838043,0.5759053826332092,0.5759053826332092,1.0,1.0,-2.3344485759735107,0.93208646774292,1.4023622274398804,0.4028118550777435,0.0,0.0,1.0,134.86520385742188,153.0,19.19929885864257,-24341.435546875,1259.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692877173423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777546903118,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.352328896522522,-6272.373046875,304.127685546875,0.8437900543212891,0.3916351497173309,0.3543131649494171,292.7879943847656,297.1499938964844,293.1499938964844,0.2634365856647491,-5262.00390625,304.1246337890625,0.7835328578948975,0.3113366067409515,0.2973013520240783,292.6656799316406,297.1499938964844,293.1499938964844,0.4740817546844482,-6154.46337890625,304.10614013671875,0.9132656455039978,0.4971214532852173,0.3481650948524475,292.6328430175781,297.1499938964844,293.1499938964844,0.589475691318512,-9867.5029296875,304.0985107421875,0.972165048122406,0.5902654528617859,0.5585067868232727,292.8583984375,297.1499938964844,293.1499938964844,0.053352665156126,-7344.02490234375,304.1361694335937,0.506438136100769,0.0885363742709159,0.4146059453487396,289.4833068847656,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575439453125,289.4834899902344,1.0,0.4823718965053558,0.5746709108352661,0.5746709108352661,1.0,1.0,-2.3682985305786133,0.945892870426178,1.4224056005477903,0.4093613922595978,0.0,0.0,1.0,138.85781860351562,156.0,8.13563060760498,-24684.826171875,1315.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780938863754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866917781531,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.352328896522522,-6272.373046875,304.127685546875,0.8437900543212891,0.3916351497173309,0.3543131649494171,292.7879943847656,297.1499938964844,293.1499938964844,0.2634365856647491,-5262.00390625,304.1246337890625,0.7835328578948975,0.3113366067409515,0.2973013520240783,292.6656799316406,297.1499938964844,293.1499938964844,0.4740817546844482,-6154.46337890625,304.10614013671875,0.9132656455039978,0.4971214532852173,0.3481650948524475,292.6328430175781,297.1499938964844,293.1499938964844,0.589475691318512,-9867.5029296875,304.0985107421875,0.972165048122406,0.5902654528617859,0.5585067868232727,292.8583984375,297.1499938964844,293.1499938964844,0.053352665156126,-7344.02490234375,304.1361694335937,0.506438136100769,0.0885363742709159,0.4146059453487396,289.4833068847656,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575439453125,289.4834899902344,1.0,0.4823718965053558,0.5746709108352661,0.5746709108352661,1.0,1.0,-2.3682985305786133,0.945892870426178,1.4224056005477903,0.4093613922595978,0.0,0.0,1.0,138.85781860351562,156.0,8.13563060760498,-24684.826171875,1315.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780938863754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005866917781531,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539389967918396,-6294.251953125,304.1288146972656,0.8427879214286804,0.3928873538970947,0.355533629655838,292.8022155761719,297.1499938964844,293.1499938964844,0.2654907703399658,-5293.8828125,304.1255187988281,0.7832192778587341,0.3131330013275146,0.2990947365760803,292.6822814941406,297.1499938964844,293.1499938964844,0.4778066575527191,-6191.41552734375,304.1073303222656,0.9128366708755492,0.4999984502792358,0.3502386212348938,292.6496887207031,297.1499938964844,293.1499938964844,0.5938965678215027,-9923.65234375,304.0998229980469,0.9716773629188538,0.5935059189796448,0.561653196811676,292.8721618652344,297.1499938964844,293.1499938964844,0.0543814450502395,-7430.31103515625,304.1368103027344,0.5072786808013916,0.0895281210541725,0.4194731116294861,289.4837951660156,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.871337890625,289.4839782714844,1.0,0.4856472313404083,0.5740805864334106,0.5740805864334106,1.0,1.0,-2.384037971496582,0.9522837996482848,1.4317541122436523,0.4123832583427429,0.0,0.0,1.0,140.83168029785156,156.0,5.062066078186035,-24846.150390625,1341.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186889648437,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822368860244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005908964667469,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.84088134765625,297.1499938964844,293.1499938964844,0.3548725545406341,-6306.04150390625,304.1309814453125,0.8417333364486694,0.3940317034721374,0.3566595017910003,292.8159484863281,297.1499938964844,293.1499938964844,0.2670285999774933,-5317.0419921875,304.1271667480469,0.7828372716903687,0.3148367404937744,0.300801545381546,292.6983642578125,297.1499938964844,293.1499938964844,0.4806611239910126,-6218.8671875,304.10992431640625,0.9123461842536926,0.5027620196342468,0.3522363603115082,292.6661071777344,297.1499938964844,293.1499938964844,0.597265899181366,-9964.9658203125,304.10284423828125,0.9711374640464784,0.5966222882270813,0.5646883249282837,292.8853454589844,297.1499938964844,293.1499938964844,0.0552412308752536,-7501.35986328125,304.1376647949219,0.5079906582832336,0.0904599800705909,0.4240695238113403,289.5041198730469,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8845520019531,289.5058288574219,1.0,0.4888122081756592,0.573508083820343,0.573508083820343,1.0,1.0,-2.399010181427002,0.958344042301178,1.4406660795211792,0.4152427017688751,0.0,0.0,1.0,142.79237365722656,159.0,30.670330047607425,-25093.849609375,1368.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7857971191406,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863593220710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.000595080142375,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570925593376159,-6335.5439453125,304.1335754394531,0.8394763469696045,0.3960385322570801,0.3586420714855194,292.8421325683594,297.1499938964844,293.1499938964844,0.2703553438186645,-5368.0390625,304.12921142578125,0.7818763256072998,0.3179879188537597,0.3039645254611969,292.7291259765625,297.1499938964844,293.1499938964844,0.4868923723697662,-6279.9619140625,304.11285400390625,0.9111782312393188,0.5079673528671265,0.3560008406639099,292.6975402832031,297.1499938964844,293.1499938964844,0.6046600937843323,-10057.708984375,304.106201171875,0.9698911905288696,0.6025018095970154,0.5704153180122375,292.9100341796875,297.1499938964844,293.1499938964844,0.0569209903478622,-7642.7021484375,304.13897705078125,0.5090470910072327,0.0921508222818374,0.4324768483638763,289.5199890136719,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093322753906,289.52056884765625,1.0,0.4948205053806305,0.5724173188209534,0.5724173188209534,1.0,1.0,-2.42669677734375,0.9694960117340088,1.4572007656097412,0.4204854667186737,0.0,0.0,1.0,146.67703247070312,162.0,21.66101455688477,-25398.01171875,1418.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167175292969,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594246506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030846852809,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570925593376159,-6335.5439453125,304.1335754394531,0.8394763469696045,0.3960385322570801,0.3586420714855194,292.8421325683594,297.1499938964844,293.1499938964844,0.2703553438186645,-5368.0390625,304.12921142578125,0.7818763256072998,0.3179879188537597,0.3039645254611969,292.7291259765625,297.1499938964844,293.1499938964844,0.4868923723697662,-6279.9619140625,304.11285400390625,0.9111782312393188,0.5079673528671265,0.3560008406639099,292.6975402832031,297.1499938964844,293.1499938964844,0.6046600937843323,-10057.708984375,304.106201171875,0.9698911905288696,0.6025018095970154,0.5704153180122375,292.9100341796875,297.1499938964844,293.1499938964844,0.0569209903478622,-7642.7021484375,304.13897705078125,0.5090470910072327,0.0921508222818374,0.4324768483638763,289.5199890136719,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093322753906,289.52056884765625,1.0,0.4948205053806305,0.5724173188209534,0.5724173188209534,1.0,1.0,-2.42669677734375,0.9694960117340088,1.4572007656097412,0.4204854667186737,0.0,0.0,1.0,146.67703247070312,162.0,21.66101455688477,-25398.01171875,1418.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167175292969,307.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594246506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030846852809,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591313660144806,-6362.7919921875,304.1356506347656,0.8371097445487976,0.3977439105510711,0.3603400886058807,292.86651611328125,297.1499938964844,293.1499938964844,0.2735005021095276,-5416.2783203125,304.1308898925781,0.780727207660675,0.3208414018154144,0.3068366050720215,292.7579650878906,297.1499938964844,293.1499938964844,0.4928983747959137,-6338.86279296875,304.115234375,0.9098383784294128,0.5127782821655273,0.3594878017902374,292.7271728515625,297.1499938964844,293.1499938964844,0.6118156909942627,-10147.53125,304.1088562011719,0.9684853553771972,0.6079537272453308,0.5757346749305725,292.9327392578125,297.1499938964844,293.1499938964844,0.058420393615961,-7770.08984375,304.14013671875,0.5096777081489563,0.093627318739891,0.4399020075798034,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.5288391113281,1.0,0.5004288554191589,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.451689481735229,0.979495644569397,1.4721938371658323,0.4251618087291717,0.0,0.0,1.0,150.49534606933594,165.0,14.447632789611816,-25670.220703125,1466.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.056396484375,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015044450759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104505737312,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591313660144806,-6362.7919921875,304.1356506347656,0.8371097445487976,0.3977439105510711,0.3603400886058807,292.86651611328125,297.1499938964844,293.1499938964844,0.2735005021095276,-5416.2783203125,304.1308898925781,0.780727207660675,0.3208414018154144,0.3068366050720215,292.7579650878906,297.1499938964844,293.1499938964844,0.4928983747959137,-6338.86279296875,304.115234375,0.9098383784294128,0.5127782821655273,0.3594878017902374,292.7271728515625,297.1499938964844,293.1499938964844,0.6118156909942627,-10147.53125,304.1088562011719,0.9684853553771972,0.6079537272453308,0.5757346749305725,292.9327392578125,297.1499938964844,293.1499938964844,0.058420393615961,-7770.08984375,304.14013671875,0.5096777081489563,0.093627318739891,0.4399020075798034,289.5283203125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.5288391113281,1.0,0.5004288554191589,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.451689481735229,0.979495644569397,1.4721938371658323,0.4251618087291717,0.0,0.0,1.0,150.49534606933594,165.0,14.447632789611816,-25670.220703125,1466.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.056396484375,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015044450759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104505737312,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600310683250427,-6373.4521484375,304.13885498046875,0.8346454501152039,0.3991593718528747,0.361781507730484,292.88922119140625,297.1499938964844,293.1499938964844,0.2757307291030884,-5449.43994140625,304.13348388671875,0.7794100046157837,0.3234163224697113,0.3094450831413269,292.7851867675781,297.1499938964844,293.1499938964844,0.4973331093788147,-6381.07080078125,304.1193542480469,0.9083288311958312,0.5171895623207092,0.3627000153064728,292.7552795410156,297.1499938964844,293.1499938964844,0.6170874238014221,-10211.53125,304.1137084960937,0.9669089913368224,0.6129673719406128,0.58064866065979,292.9535522460937,297.1499938964844,293.1499938964844,0.0595681779086589,-7866.119140625,304.1415100097656,0.5099279880523682,0.0949067398905754,0.4464291036128998,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529724121094,289.56610107421875,1.0,0.5056675672531128,0.5704352855682373,0.5704352855682373,1.0,1.0,-2.4741618633270264,0.9884243011474608,1.4857375621795654,0.4293164312839508,0.0,0.0,1.0,154.2568817138672,168.0,35.929100036621094,-26024.125,1511.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1713562011719,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084958910942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175459711812,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600310683250427,-6373.4521484375,304.13885498046875,0.8346454501152039,0.3991593718528747,0.361781507730484,292.88922119140625,297.1499938964844,293.1499938964844,0.2757307291030884,-5449.43994140625,304.13348388671875,0.7794100046157837,0.3234163224697113,0.3094450831413269,292.7851867675781,297.1499938964844,293.1499938964844,0.4973331093788147,-6381.07080078125,304.1193542480469,0.9083288311958312,0.5171895623207092,0.3627000153064728,292.7552795410156,297.1499938964844,293.1499938964844,0.6170874238014221,-10211.53125,304.1137084960937,0.9669089913368224,0.6129673719406128,0.58064866065979,292.9535522460937,297.1499938964844,293.1499938964844,0.0595681779086589,-7866.119140625,304.1415100097656,0.5099279880523682,0.0949067398905754,0.4464291036128998,289.56500244140625,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529724121094,289.56610107421875,1.0,0.5056675672531128,0.5704352855682373,0.5704352855682373,1.0,1.0,-2.4741618633270264,0.9884243011474608,1.4857375621795654,0.4293164312839508,0.0,0.0,1.0,154.2568817138672,168.0,35.929100036621094,-26024.125,1511.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1713562011719,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084958910942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175459711812,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611541092395782,-6388.01904296875,304.14068603515625,0.8320783376693726,0.4002847969532013,0.3629668951034546,292.91046142578125,297.1499938964844,293.1499938964844,0.2780954539775848,-5485.2958984375,304.1350402832031,0.7779286503791809,0.3257146179676056,0.3117951452732086,292.810791015625,297.1499938964844,293.1499938964844,0.5020549893379211,-6426.8896484375,304.1216735839844,0.9066701531410216,0.5212396383285522,0.3656532764434814,292.78179931640625,297.1499938964844,293.1499938964844,0.622730553150177,-10281.6064453125,304.1163635253906,0.9651654958724976,0.6175854206085205,0.5851780772209167,292.9726867675781,297.1499938964844,293.1499938964844,0.0606477409601211,-7958.10302734375,304.1425170898437,0.5098349452018738,0.0960031747817993,0.4521208703517914,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721374511719,289.5820617675781,1.0,0.5105588436126709,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.4942398071289062,0.996345281600952,1.4978946447372437,0.4329825043678283,0.0,0.0,1.0,157.9672088623047,171.0,25.729887008666992,-26259.6015625,1553.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149755120277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241219816729,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611541092395782,-6388.01904296875,304.14068603515625,0.8320783376693726,0.4002847969532013,0.3629668951034546,292.91046142578125,297.1499938964844,293.1499938964844,0.2780954539775848,-5485.2958984375,304.1350402832031,0.7779286503791809,0.3257146179676056,0.3117951452732086,292.810791015625,297.1499938964844,293.1499938964844,0.5020549893379211,-6426.8896484375,304.1216735839844,0.9066701531410216,0.5212396383285522,0.3656532764434814,292.78179931640625,297.1499938964844,293.1499938964844,0.622730553150177,-10281.6064453125,304.1163635253906,0.9651654958724976,0.6175854206085205,0.5851780772209167,292.9726867675781,297.1499938964844,293.1499938964844,0.0606477409601211,-7958.10302734375,304.1425170898437,0.5098349452018738,0.0960031747817993,0.4521208703517914,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721374511719,289.5820617675781,1.0,0.5105588436126709,0.5695459842681885,0.5695459842681885,1.0,1.0,-2.4942398071289062,0.996345281600952,1.4978946447372437,0.4329825043678283,0.0,0.0,1.0,157.9672088623047,171.0,25.729887008666992,-26259.6015625,1553.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29107666015625,307.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149755120277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241219816729,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616061508655548,-6393.81689453125,304.1415710449219,0.8307426571846008,0.4007171988487243,0.363450676202774,292.920654296875,297.1499938964844,293.1499938964844,0.279182106256485,-5501.7412109375,304.13580322265625,0.7771174311637878,0.3267477452754974,0.3128655552864074,292.822998046875,297.1499938964844,293.1499938964844,0.5042956471443176,-6448.60791015625,304.12274169921875,0.9057905077934264,0.5231348276138306,0.3670397996902466,292.79449462890625,297.1499938964844,293.1499938964844,0.6254169344902039,-10314.9345703125,304.1176147460937,0.9642318487167358,0.6197533011436462,0.5873103141784668,292.9816589355469,297.1499938964844,293.1499938964844,0.061131302267313,-7999.4423828125,304.1430053710937,0.509669840335846,0.0964872539043426,0.4546748101711273,289.5883178710937,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98114013671875,289.58905029296875,1.0,0.5128801465034485,0.5691283941268921,0.5691283941268921,1.0,1.0,-2.503404140472412,0.999940812587738,1.5034633874893188,0.434640884399414,0.0,0.0,1.0,159.80679321289062,171.0,22.96288108825684,-26370.16015625,1573.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3547058105469,307.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179916262626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271829479373,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613945841789245,-6389.76708984375,304.1434936523437,0.8293625712394714,0.4010574519634247,0.3638545870780945,292.9306030273437,297.1499938964844,293.1499938964844,0.2797471284866333,-5509.50927734375,304.1373596191406,0.7762524485588074,0.3277008831501007,0.3138624131679535,292.8348999023437,297.1499938964844,293.1499938964844,0.5056572556495667,-6460.884765625,304.125244140625,0.9048753380775452,0.5249394178390503,0.3683671057224273,292.8069152832031,297.1499938964844,293.1499938964844,0.6270413994789124,-10333.509765625,304.1205444335937,0.9632517099380492,0.6218215823173523,0.5893551111221313,292.990234375,297.1499938964844,293.1499938964844,0.0614650882780551,-8026.4990234375,304.1436767578125,0.5094307661056519,0.0969312041997909,0.457049012184143,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98974609375,289.6170349121094,1.0,0.5151224136352539,0.5687298774719238,0.5687298774719238,1.0,1.0,-2.511992216110229,1.003298044204712,1.5086942911148071,0.4361864328384399,0.0,0.0,1.0,161.63992309570312,174.0,47.74154281616211,-26567.767578125,1592.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061584472656,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210145950317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302508409135,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614271879196167,-6389.05859375,304.14556884765625,0.8264768123626709,0.4014998078346252,0.3644342720508575,292.94970703125,297.1499938964844,293.1499938964844,0.2812122404575348,-5531.1318359375,304.1390991210937,0.7743682861328125,0.3293840289115906,0.3156386613845825,292.85772705078125,297.1499938964844,293.1499938964844,0.5090587735176086,-6493.33251953125,304.1277770996094,0.9029432535171508,0.5282939672470093,0.3708371222019195,292.83074951171875,297.1499938964844,293.1499938964844,0.6311219930648804,-10383.2900390625,304.12353515625,0.9611440300941468,0.6256773471832275,0.5931689739227295,293.0063781738281,297.1499938964844,293.1499938964844,0.0621730536222457,-8086.1513671875,304.14459228515625,0.5087409019470215,0.0977020040154457,0.4612675309181213,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6431884765625,1.0,0.5193712115287781,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.5274434089660645,1.0093061923980713,1.5181370973587036,0.4389433264732361,0.0,0.0,1.0,165.28549194335938,177.0,38.09514236450195,-26776.16015625,1629.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5081787109375,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267679929733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360898260027,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614271879196167,-6389.05859375,304.14556884765625,0.8264768123626709,0.4014998078346252,0.3644342720508575,292.94970703125,297.1499938964844,293.1499938964844,0.2812122404575348,-5531.1318359375,304.1390991210937,0.7743682861328125,0.3293840289115906,0.3156386613845825,292.85772705078125,297.1499938964844,293.1499938964844,0.5090587735176086,-6493.33251953125,304.1277770996094,0.9029432535171508,0.5282939672470093,0.3708371222019195,292.83074951171875,297.1499938964844,293.1499938964844,0.6311219930648804,-10383.2900390625,304.12353515625,0.9611440300941468,0.6256773471832275,0.5931689739227295,293.0063781738281,297.1499938964844,293.1499938964844,0.0621730536222457,-8086.1513671875,304.14459228515625,0.5087409019470215,0.0977020040154457,0.4612675309181213,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6431884765625,1.0,0.5193712115287781,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.5274434089660645,1.0093061923980713,1.5181370973587036,0.4389433264732361,0.0,0.0,1.0,165.28549194335938,177.0,38.09514236450195,-26776.16015625,1629.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5081787109375,307.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267679929733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360898260027,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613142073154449,-6386.59228515625,304.1472473144531,0.8234785795211792,0.401660293340683,0.364758163690567,292.9677734375,297.1499938964844,293.1499938964844,0.2825191617012024,-5550.48583984375,304.1405639648437,0.7723314762115479,0.3307909965515136,0.3171517550945282,292.879150390625,297.1499938964844,293.1499938964844,0.5123240947723389,-6524.654296875,304.1297302246094,0.900926113128662,0.5313503742218018,0.3730939924716949,292.853271484375,297.1499938964844,293.1499938964844,0.6350558996200562,-10431.6025390625,304.12579345703125,0.9588990211486816,0.6291967034339905,0.59666508436203,293.021240234375,297.1499938964844,293.1499938964844,0.0627813339233398,-8137.71435546875,304.1453857421875,0.5078168511390686,0.0983292683959007,0.4648290574550628,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.02081298828125,289.66314697265625,1.0,0.5233263969421387,0.5673382878303528,0.5673382878303528,1.0,1.0,-2.540843725204468,1.0144858360290527,1.526357889175415,0.4413128495216369,0.0,0.0,1.0,168.8861846923828,180.0,30.824920654296875,-26959.107421875,1663.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6210632324219,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319819092750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413813098333,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613142073154449,-6386.59228515625,304.1472473144531,0.8234785795211792,0.401660293340683,0.364758163690567,292.9677734375,297.1499938964844,293.1499938964844,0.2825191617012024,-5550.48583984375,304.1405639648437,0.7723314762115479,0.3307909965515136,0.3171517550945282,292.879150390625,297.1499938964844,293.1499938964844,0.5123240947723389,-6524.654296875,304.1297302246094,0.900926113128662,0.5313503742218018,0.3730939924716949,292.853271484375,297.1499938964844,293.1499938964844,0.6350558996200562,-10431.6025390625,304.12579345703125,0.9588990211486816,0.6291967034339905,0.59666508436203,293.021240234375,297.1499938964844,293.1499938964844,0.0627813339233398,-8137.71435546875,304.1453857421875,0.5078168511390686,0.0983292683959007,0.4648290574550628,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.02081298828125,289.66314697265625,1.0,0.5233263969421387,0.5673382878303528,0.5673382878303528,1.0,1.0,-2.540843725204468,1.0144858360290527,1.526357889175415,0.4413128495216369,0.0,0.0,1.0,168.8861846923828,180.0,30.824920654296875,-26959.107421875,1663.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6210632324219,307.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319819092750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413813098333,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.1357421875,304.1501159667969,0.8203463554382324,0.4015241265296936,0.364823579788208,292.9849548339844,297.1499938964844,293.1499938964844,0.2829274535179138,-5555.22509765625,304.1429748535156,0.770143449306488,0.3319245874881744,0.3184102177619934,292.8992614746094,297.1499938964844,293.1499938964844,0.5141564607620239,-6540.970703125,304.13336181640625,0.8988044857978821,0.5341320633888245,0.3751606941223144,292.8748779296875,297.1499938964844,293.1499938964844,0.637190580368042,-10455.5791015625,304.13018798828125,0.9564860463142396,0.6323339343070984,0.5998162031173706,293.03485107421875,297.1499938964844,293.1499938964844,0.0631138756871223,-8163.4833984375,304.1463623046875,0.5066865086555481,0.0988259315490722,0.4677984118461609,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.71063232421875,1.0,0.5270068645477295,0.5667634606361389,0.5667634606361389,1.0,1.0,-2.5522732734680176,1.018876075744629,1.5333970785140991,0.4433184266090393,0.0,0.0,1.0,172.45314025878906,183.0,50.66448593139648,-27225.0390625,1695.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370106339454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464847829192,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601025640964508,-6368.1357421875,304.1501159667969,0.8203463554382324,0.4015241265296936,0.364823579788208,292.9849548339844,297.1499938964844,293.1499938964844,0.2829274535179138,-5555.22509765625,304.1429748535156,0.770143449306488,0.3319245874881744,0.3184102177619934,292.8992614746094,297.1499938964844,293.1499938964844,0.5141564607620239,-6540.970703125,304.13336181640625,0.8988044857978821,0.5341320633888245,0.3751606941223144,292.8748779296875,297.1499938964844,293.1499938964844,0.637190580368042,-10455.5791015625,304.13018798828125,0.9564860463142396,0.6323339343070984,0.5998162031173706,293.03485107421875,297.1499938964844,293.1499938964844,0.0631138756871223,-8163.4833984375,304.1463623046875,0.5066865086555481,0.0988259315490722,0.4677984118461609,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.71063232421875,1.0,0.5270068645477295,0.5667634606361389,0.5667634606361389,1.0,1.0,-2.5522732734680176,1.018876075744629,1.5333970785140991,0.4433184266090393,0.0,0.0,1.0,172.45314025878906,183.0,50.66448593139648,-27225.0390625,1695.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370106339454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464847829192,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426025390625,297.1499938964844,293.1499938964844,0.359127402305603,-6353.732421875,304.1517028808594,0.8170697689056396,0.4011068046092987,0.364633172750473,293.0013732910156,297.1499938964844,293.1499938964844,0.2834780514240265,-5562.826171875,304.1443786621094,0.7678036093711853,0.3327776193618774,0.3194056749343872,292.9181213378906,297.1499938964844,293.1499938964844,0.516422688961029,-6562.4560546875,304.1351013183594,0.896588921546936,0.5366577506065369,0.3770454227924347,292.8953552246094,297.1499938964844,293.1499938964844,0.6398001313209534,-10487.0908203125,304.1324157714844,0.9539190530776978,0.6351498961448669,0.602647066116333,293.0473937988281,297.1499938964844,293.1499938964844,0.0634489133954048,-8190.92529296875,304.1470031738281,0.5053765177726746,0.0992023348808288,0.4702198207378387,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304258465766907,0.5662791132926941,0.5662791132926941,1.0,1.0,-2.561817407608032,1.0225292444229126,1.5392881631851196,0.4449905753135681,0.0,0.0,1.0,175.9865264892578,186.0,40.42129898071289,-27378.97265625,1723.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085327148437,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416019797325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511444225907,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426025390625,297.1499938964844,293.1499938964844,0.359127402305603,-6353.732421875,304.1517028808594,0.8170697689056396,0.4011068046092987,0.364633172750473,293.0013732910156,297.1499938964844,293.1499938964844,0.2834780514240265,-5562.826171875,304.1443786621094,0.7678036093711853,0.3327776193618774,0.3194056749343872,292.9181213378906,297.1499938964844,293.1499938964844,0.516422688961029,-6562.4560546875,304.1351013183594,0.896588921546936,0.5366577506065369,0.3770454227924347,292.8953552246094,297.1499938964844,293.1499938964844,0.6398001313209534,-10487.0908203125,304.1324157714844,0.9539190530776978,0.6351498961448669,0.602647066116333,293.0473937988281,297.1499938964844,293.1499938964844,0.0634489133954048,-8190.92529296875,304.1470031738281,0.5053765177726746,0.0992023348808288,0.4702198207378387,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304258465766907,0.5662791132926941,0.5662791132926941,1.0,1.0,-2.561817407608032,1.0225292444229126,1.5392881631851196,0.4449905753135681,0.0,0.0,1.0,175.9865264892578,186.0,40.42129898071289,-27378.97265625,1723.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085327148437,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416019797325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511444225907,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511169433594,297.1499938964844,293.1499938964844,0.3585509061813354,-6345.33056640625,304.1524353027344,0.815376341342926,0.4007929563522339,0.3644449412822723,293.0093078613281,297.1499938964844,293.1499938964844,0.2836640179157257,-5565.27392578125,304.14508056640625,0.7665817141532898,0.3331003785133362,0.3198055922985077,292.9271240234375,297.1499938964844,293.1499938964844,0.5174761414527893,-6572.4482421875,304.1358947753906,0.8954529166221619,0.5378272533416748,0.3779233694076538,292.9051513671875,297.1499938964844,293.1499938964844,0.6410026550292969,-10501.6201171875,304.1334228515625,0.9525904059410096,0.636448085308075,0.6039586663246155,293.0532531738281,297.1499938964844,293.1499938964844,0.0635833665728569,-8201.83203125,304.1473083496094,0.5046643614768982,0.0993490740656852,0.4712406098842621,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.5320425629615784,0.5660746693611145,0.5660746693611145,1.0,1.0,-2.565929889678955,1.0241060256958008,1.5418238639831543,0.4457180202007293,0.0,0.0,1.0,177.7390594482422,186.0,37.66990280151367,-27450.701171875,1737.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8612976074219,308.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.643702507019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514644221402705e-05,0.0,0.000653276219964,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573572337627411,-6327.73681640625,304.1541748046875,0.8136399984359741,0.4004051685333252,0.3641944825649261,293.01708984375,297.1499938964844,293.1499938964844,0.2833470404148102,-5559.392578125,304.14654541015625,0.7653251886367798,0.333352267742157,0.3201418220996856,292.9358825683594,297.1499938964844,293.1499938964844,0.5176852941513062,-6573.41943359375,304.1380920410156,0.894295871257782,0.5389297008514404,0.378758430480957,292.91473388671875,297.1499938964844,293.1499938964844,0.6411789059638977,-10501.96875,304.1361389160156,0.9512297511100768,0.6376675963401794,0.6052025556564331,293.0588684082031,297.1499938964844,293.1499938964844,0.0635844841599464,-8199.748046875,304.1477966308594,0.5039185881614685,0.0994705110788345,0.4721476137638092,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584411621094,289.7816772460937,1.0,0.5336016416549683,0.5658933520317078,0.5658933520317078,1.0,1.0,-2.569621562957764,1.0255227088928225,1.5440988540649414,0.4463759958744049,0.0,0.0,1.0,179.48475646972656,189.0,61.10060501098633,-27607.38671875,1750.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90240478515625,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458261013031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554313586093,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554784059524536,-6300.6455078125,304.1558837890625,0.810009241104126,0.3994150757789612,0.3634959757328033,293.03228759765625,297.1499938964844,293.1499938964844,0.2830823063850403,-5554.25146484375,304.14813232421875,0.7626926898956299,0.3336390554904938,0.3206085860729217,292.9526672363281,297.1499938964844,293.1499938964844,0.5189047455787659,-6584.49267578125,304.1399841308594,0.8919070959091187,0.5409510731697083,0.3802932202816009,292.93316650390625,297.1499938964844,293.1499938964844,0.6424841284751892,-10516.8896484375,304.1385498046875,0.9483960270881652,0.6398894190788269,0.6074738502502441,293.06939697265625,297.1499938964844,293.1499938964844,0.0636761710047721,-8205.3564453125,304.1483764648437,0.5023279190063477,0.0996403321623802,0.4736301898956299,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365462303161621,0.565613865852356,0.565613865852356,1.0,1.0,-2.5756990909576416,1.0278735160827637,1.5478256940841677,0.4474878013134002,0.0,0.0,1.0,182.9604339599609,192.0,50.93305969238281,-27741.53515625,1774.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498284339904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594932638108,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
