time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554784059524536,-6300.6455078125,304.1558837890625,0.810009241104126,0.3994150757789612,0.3634959757328033,293.03228759765625,297.1499938964844,293.1499938964844,0.2830823063850403,-5554.25146484375,304.14813232421875,0.7626926898956299,0.3336390554904938,0.3206085860729217,292.9526672363281,297.1499938964844,293.1499938964844,0.5189047455787659,-6584.49267578125,304.1399841308594,0.8919070959091187,0.5409510731697083,0.3802932202816009,292.93316650390625,297.1499938964844,293.1499938964844,0.6424841284751892,-10516.8896484375,304.1385498046875,0.9483960270881652,0.6398894190788269,0.6074738502502441,293.06939697265625,297.1499938964844,293.1499938964844,0.0636761710047721,-8205.3564453125,304.1483764648437,0.5023279190063477,0.0996403321623802,0.4736301898956299,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365462303161621,0.565613865852356,0.565613865852356,1.0,1.0,-2.5756990909576416,1.0278735160827637,1.5478256940841677,0.4474878013134002,0.0,0.0,1.0,182.9604339599609,192.0,50.93305969238281,-27741.53515625,1774.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498284339904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594932638108,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534823060035705,-6272.11181640625,304.1572570800781,0.8061707019805908,0.3981564044952392,0.3625565469264984,293.04693603515625,297.1499938964844,293.1499938964844,0.2826660573482513,-5546.9560546875,304.1494445800781,0.7599329948425293,0.333650141954422,0.3208141624927521,292.9683837890625,297.1499938964844,293.1499938964844,0.5200966596603394,-6595.5517578125,304.1413269042969,0.8894649744033813,0.5427588224411011,0.3816772997379303,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466740608215,-10531.740234375,304.1402587890625,0.9454656839370728,0.6418617367744446,0.6095065474510193,293.0790710449219,297.1499938964844,293.1499938964844,0.0637231469154357,-8207.4853515625,304.1488342285156,0.5006349682807922,0.0997221618890762,0.4747087955474853,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392746329307556,0.5654497146606445,0.5654497146606445,1.0,1.0,-2.5802202224731445,1.0296703577041626,1.5505499839782717,0.4483757019042969,0.0,0.0,1.0,186.40187072753903,195.0,43.5901985168457,-27854.8515625,1796.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533615589141846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630789139308,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534823060035705,-6272.11181640625,304.1572570800781,0.8061707019805908,0.3981564044952392,0.3625565469264984,293.04693603515625,297.1499938964844,293.1499938964844,0.2826660573482513,-5546.9560546875,304.1494445800781,0.7599329948425293,0.333650141954422,0.3208141624927521,292.9683837890625,297.1499938964844,293.1499938964844,0.5200966596603394,-6595.5517578125,304.1413269042969,0.8894649744033813,0.5427588224411011,0.3816772997379303,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466740608215,-10531.740234375,304.1402587890625,0.9454656839370728,0.6418617367744446,0.6095065474510193,293.0790710449219,297.1499938964844,293.1499938964844,0.0637231469154357,-8207.4853515625,304.1488342285156,0.5006349682807922,0.0997221618890762,0.4747087955474853,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8458557128906,1.0,0.5392746329307556,0.5654497146606445,0.5654497146606445,1.0,1.0,-2.5802202224731445,1.0296703577041626,1.5505499839782717,0.4483757019042969,0.0,0.0,1.0,186.40187072753903,195.0,43.5901985168457,-27854.8515625,1796.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,308.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533615589141846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630789139308,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504849374294281,-6228.8515625,304.1597595214844,0.8021170496940613,0.3966176509857178,0.3613719642162323,293.0611267089844,297.1499938964844,293.1499938964844,0.2813944816589355,-5525.75439453125,304.1517028808594,0.7570422291755676,0.3333851397037506,0.3207626044750213,292.9835510253906,297.1499938964844,293.1499938964844,0.5199492573738098,-6592.58544921875,304.1443786621094,0.8869381546974182,0.5442829132080078,0.3828873336315155,292.967041015625,297.1499938964844,293.1499938964844,0.6434116959571838,-10525.0322265625,304.1439514160156,0.9424216151237488,0.6435664892196655,0.6112966537475586,293.0879211425781,297.1499938964844,293.1499938964844,0.0635537430644035,-8188.9736328125,304.14947509765625,0.498851865530014,0.0997252985835075,0.4754325747489929,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877990722656,289.90057373046875,1.0,0.5418000221252441,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832109451293945,1.030884027481079,1.552327036857605,0.4490070641040802,0.0,0.0,1.0,189.8225250244141,198.0,61.6070442199707,-28049.419921875,1815.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15203857421875,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567667126655579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665347027592,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504849374294281,-6228.8515625,304.1597595214844,0.8021170496940613,0.3966176509857178,0.3613719642162323,293.0611267089844,297.1499938964844,293.1499938964844,0.2813944816589355,-5525.75439453125,304.1517028808594,0.7570422291755676,0.3333851397037506,0.3207626044750213,292.9835510253906,297.1499938964844,293.1499938964844,0.5199492573738098,-6592.58544921875,304.1443786621094,0.8869381546974182,0.5442829132080078,0.3828873336315155,292.967041015625,297.1499938964844,293.1499938964844,0.6434116959571838,-10525.0322265625,304.1439514160156,0.9424216151237488,0.6435664892196655,0.6112966537475586,293.0879211425781,297.1499938964844,293.1499938964844,0.0635537430644035,-8188.9736328125,304.14947509765625,0.498851865530014,0.0997252985835075,0.4754325747489929,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0877990722656,289.90057373046875,1.0,0.5418000221252441,0.5653643012046814,0.5653643012046814,1.0,1.0,-2.5832109451293945,1.030884027481079,1.552327036857605,0.4490070641040802,0.0,0.0,1.0,189.8225250244141,198.0,61.6070442199707,-28049.419921875,1815.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15203857421875,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567667126655579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665347027592,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477448225021362,-6189.8349609375,304.1610717773437,0.797930121421814,0.3948197662830353,0.3599501252174377,293.0748291015625,297.1499938964844,293.1499938964844,0.280277281999588,-5507.5654296875,304.1529846191406,0.7540259957313538,0.332852303981781,0.3204568326473236,292.9982604980469,297.1499938964844,293.1499938964844,0.5201992988586426,-6594.32421875,304.1458435058594,0.8842955827713013,0.5455167889595032,0.3838831782341003,292.98260498046875,297.1499938964844,293.1499938964844,0.6436776518821716,-10527.443359375,304.1455078125,0.9392739534378052,0.6450426578521729,0.6128605008125305,293.09600830078125,297.1499938964844,293.1499938964844,0.0634324476122856,-8176.06396484375,304.1498718261719,0.496987909078598,0.0996557474136352,0.4758277535438537,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441279411315918,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.5846869945526123,1.0315614938735962,1.553125500679016,0.449421226978302,0.0,0.0,1.0,193.2240600585937,201.0,51.47854995727539,-28138.783203125,1832.6165771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597935557365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0006696066120639,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477448225021362,-6189.8349609375,304.1610717773437,0.797930121421814,0.3948197662830353,0.3599501252174377,293.0748291015625,297.1499938964844,293.1499938964844,0.280277281999588,-5507.5654296875,304.1529846191406,0.7540259957313538,0.332852303981781,0.3204568326473236,292.9982604980469,297.1499938964844,293.1499938964844,0.5201992988586426,-6594.32421875,304.1458435058594,0.8842955827713013,0.5455167889595032,0.3838831782341003,292.98260498046875,297.1499938964844,293.1499938964844,0.6436776518821716,-10527.443359375,304.1455078125,0.9392739534378052,0.6450426578521729,0.6128605008125305,293.09600830078125,297.1499938964844,293.1499938964844,0.0634324476122856,-8176.06396484375,304.1498718261719,0.496987909078598,0.0996557474136352,0.4758277535438537,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441279411315918,0.5653935074806213,0.5653935074806213,1.0,1.0,-2.5846869945526123,1.0315614938735962,1.553125500679016,0.449421226978302,0.0,0.0,1.0,193.2240600585937,201.0,51.47854995727539,-28138.783203125,1832.6165771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597935557365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.0006696066120639,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463012874126434,-6169.30322265625,304.16168212890625,0.795796811580658,0.3938254117965698,0.3591543138027191,293.08154296875,297.1499938964844,293.1499938964844,0.2796368896961212,-5497.224609375,304.1535949707031,0.752478301525116,0.3324860632419586,0.3202101588249206,293.0053100585937,297.1499938964844,293.1499938964844,0.5202535390853882,-6594.529296875,304.146484375,0.8829531669616699,0.5460509657859802,0.3843203783035278,292.99005126953125,297.1499938964844,293.1499938964844,0.6437492966651917,-10527.939453125,304.14617919921875,0.9376752376556396,0.6457002758979797,0.6135671138763428,293.09979248046875,297.1499938964844,293.1499938964844,0.0633547902107238,-8168.1884765625,304.1500244140625,0.4960326254367828,0.0995965078473091,0.4759123027324676,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0988464355469,289.9512023925781,1.0,0.5452220439910889,0.5654579997062683,0.5654579997062683,1.0,1.0,-2.5849108695983887,1.0317320823669434,1.5531789064407349,0.4495678246021271,0.0,0.0,1.0,194.91336059570312,201.0,48.796363830566406,-28179.4765625,1840.3880615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2772827148437,308.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611350178718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361085813026875e-05,0.0,0.0006709679728373,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445107340812683,-6143.56494140625,304.1628112792969,0.7936382293701172,0.3927673697471618,0.3583035171031952,293.0881652832031,297.1499938964844,293.1499938964844,0.2787007689476013,-5481.99462890625,304.1546630859375,0.750906229019165,0.3320549726486206,0.3199034929275512,293.01220703125,297.1499938964844,293.1499938964844,0.5198264718055725,-6589.6181640625,304.1479187011719,0.8816006779670715,0.5465326309204102,0.3847225606441498,292.9972839355469,297.1499938964844,293.1499938964844,0.6432454586029053,-10520.5087890625,304.1477966308594,0.9360607266426086,0.6463016271591187,0.6142247319221497,293.1033935546875,297.1499938964844,293.1499938964844,0.0632044300436973,-8153.25390625,304.1502990722656,0.4950648546218872,0.0995230749249458,0.4759321808815002,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024169921875,289.9781494140625,1.0,0.5462736487388611,0.5655568242073059,0.5655568242073059,1.0,1.0,-2.584818124771118,1.0318033695220947,1.5530147552490234,0.4496813118457794,0.0,0.0,1.0,196.5963897705078,204.0,59.98617935180664,-28259.755859375,1847.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3166809082031,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624466180801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006722990656271,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404358386993,-6097.0283203125,304.1640014648437,0.7892439365386963,0.3904768228530884,0.356435090303421,293.1011047363281,297.1499938964844,293.1499938964844,0.2770363688468933,-5455.3232421875,304.1558837890625,0.7476836442947388,0.3309964835643768,0.3191035091876983,293.0253601074219,297.1499938964844,293.1499938964844,0.5195145606994629,-6585.9384765625,304.14910888671875,0.8788642883300781,0.5473543405532837,0.3854221403598785,293.0111999511719,297.1499938964844,293.1499938964844,0.6429033875465393,-10515.4404296875,304.14910888671875,0.9327802658081056,0.6473484635353088,0.6153851747512817,293.1101379394531,297.1499938964844,293.1499938964844,0.0629744157195091,-8130.88525390625,304.15057373046875,0.4930916130542755,0.0993349179625511,0.4757861196994781,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482503175735474,0.5658645629882812,0.5658645629882812,1.0,1.0,-2.583672523498535,1.0316518545150757,1.55202054977417,0.4498125314712524,0.0,0.0,1.0,199.9447631835937,207.0,51.51633834838867,-28323.9140625,1860.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647569537162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746438448317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404358386993,-6097.0283203125,304.1640014648437,0.7892439365386963,0.3904768228530884,0.356435090303421,293.1011047363281,297.1499938964844,293.1499938964844,0.2770363688468933,-5455.3232421875,304.1558837890625,0.7476836442947388,0.3309964835643768,0.3191035091876983,293.0253601074219,297.1499938964844,293.1499938964844,0.5195145606994629,-6585.9384765625,304.14910888671875,0.8788642883300781,0.5473543405532837,0.3854221403598785,293.0111999511719,297.1499938964844,293.1499938964844,0.6429033875465393,-10515.4404296875,304.14910888671875,0.9327802658081056,0.6473484635353088,0.6153851747512817,293.1101379394531,297.1499938964844,293.1499938964844,0.0629744157195091,-8130.88525390625,304.15057373046875,0.4930916130542755,0.0993349179625511,0.4757861196994781,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482503175735474,0.5658645629882812,0.5658645629882812,1.0,1.0,-2.583672523498535,1.0316518545150757,1.55202054977417,0.4498125314712524,0.0,0.0,1.0,199.9447631835937,207.0,51.51633834838867,-28323.9140625,1860.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647569537162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746438448317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377636969089508,-6047.50048828125,304.16510009765625,0.7848016619682312,0.3880089223384857,0.3543995916843414,293.1136474609375,297.1499938964844,293.1499938964844,0.2751018702983856,-5424.40087890625,304.1571350097656,0.7443728446960449,0.3296854197978973,0.3180638253688812,293.0377197265625,297.1499938964844,293.1499938964844,0.5189597606658936,-6579.8583984375,304.1503295898437,0.876112163066864,0.5480043888092041,0.3860014677047729,293.0242919921875,297.1499938964844,293.1499938964844,0.6422792673110962,-10506.7666015625,304.15045166015625,0.9294642806053162,0.6482041478157043,0.6163654327392578,293.1163024902344,297.1499938964844,293.1499938964844,0.0626921206712722,-8103.93310546875,304.1508483886719,0.4910687804222107,0.0990917533636093,0.4753921926021576,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550070583820343,0.5663241744041443,0.5663241744041443,1.0,1.0,-2.581379175186157,1.0311721563339231,1.5502068996429443,0.4498495757579803,0.0,0.0,1.0,203.2627868652344,210.0,50.14544296264648,-28386.48828125,1871.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4946594238281,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666350960731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676549912896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377636969089508,-6047.50048828125,304.16510009765625,0.7848016619682312,0.3880089223384857,0.3543995916843414,293.1136474609375,297.1499938964844,293.1499938964844,0.2751018702983856,-5424.40087890625,304.1571350097656,0.7443728446960449,0.3296854197978973,0.3180638253688812,293.0377197265625,297.1499938964844,293.1499938964844,0.5189597606658936,-6579.8583984375,304.1503295898437,0.876112163066864,0.5480043888092041,0.3860014677047729,293.0242919921875,297.1499938964844,293.1499938964844,0.6422792673110962,-10506.7666015625,304.15045166015625,0.9294642806053162,0.6482041478157043,0.6163654327392578,293.1163024902344,297.1499938964844,293.1499938964844,0.0626921206712722,-8103.93310546875,304.1508483886719,0.4910687804222107,0.0990917533636093,0.4753921926021576,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550070583820343,0.5663241744041443,0.5663241744041443,1.0,1.0,-2.581379175186157,1.0311721563339231,1.5502068996429443,0.4498495757579803,0.0,0.0,1.0,203.2627868652344,210.0,50.14544296264648,-28386.48828125,1871.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4946594238281,308.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666350960731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676549912896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.33393394947052,-5992.76025390625,304.1664733886719,0.7801245450973511,0.3851562738418579,0.3521018624305725,293.1268615722656,297.1499938964844,293.1499938964844,0.272765189409256,-5387.0478515625,304.1586608886719,0.7407999634742737,0.32793128490448,0.3166888654232025,293.05010986328125,297.1499938964844,293.1499938964844,0.5180115699768066,-6569.7685546875,304.1518249511719,0.8731714487075806,0.5483379364013672,0.3864061832427978,293.0374755859375,297.1499938964844,293.1499938964844,0.6412020921707153,-10492.1171875,304.152099609375,0.925914227962494,0.6487201452255249,0.6170896887779236,293.1227722167969,297.1499938964844,293.1499938964844,0.0622724071145057,-8064.80908203125,304.1512756347656,0.4887635409832001,0.0986344814300537,0.4743555188179016,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517054796218872,0.5669870376586914,0.5669870376586914,1.0,1.0,-2.577080011367798,1.030033826828003,1.547046184539795,0.4496763348579407,0.0,0.0,1.0,206.66775512695312,213.0,52.47922897338867,-28437.470703125,1880.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58953857421875,308.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681178212165833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780546391382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.33393394947052,-5992.76025390625,304.1664733886719,0.7801245450973511,0.3851562738418579,0.3521018624305725,293.1268615722656,297.1499938964844,293.1499938964844,0.272765189409256,-5387.0478515625,304.1586608886719,0.7407999634742737,0.32793128490448,0.3166888654232025,293.05010986328125,297.1499938964844,293.1499938964844,0.5180115699768066,-6569.7685546875,304.1518249511719,0.8731714487075806,0.5483379364013672,0.3864061832427978,293.0374755859375,297.1499938964844,293.1499938964844,0.6412020921707153,-10492.1171875,304.152099609375,0.925914227962494,0.6487201452255249,0.6170896887779236,293.1227722167969,297.1499938964844,293.1499938964844,0.0622724071145057,-8064.80908203125,304.1512756347656,0.4887635409832001,0.0986344814300537,0.4743555188179016,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517054796218872,0.5669870376586914,0.5669870376586914,1.0,1.0,-2.577080011367798,1.030033826828003,1.547046184539795,0.4496763348579407,0.0,0.0,1.0,206.66775512695312,213.0,52.47922897338867,-28437.470703125,1880.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58953857421875,308.8792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681178212165833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780546391382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294854760169983,-5928.8603515625,304.1683959960937,0.7750052809715271,0.3818330764770508,0.3493712246417999,293.14117431640625,297.1499938964844,293.1499938964844,0.2697684168815613,-5339.0654296875,304.1607666015625,0.7367514371871948,0.3256193697452545,0.3147868812084198,293.06256103515625,297.1499938964844,293.1499938964844,0.5164442658424377,-6553.31884765625,304.1538391113281,0.8698980808258057,0.5483399033546448,0.3865704238414764,293.05078125,297.1499938964844,293.1499938964844,0.6394025683403015,-10467.8671875,304.1544189453125,0.9219642281532288,0.6488686800003052,0.6174582242965698,293.1297607421875,297.1499938964844,293.1499938964844,0.0615823529660701,-8001.802734375,304.1520080566406,0.4858707785606384,0.0979082882404327,0.4720745086669922,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530540347099304,0.5679028034210205,0.5679028034210205,1.0,1.0,-2.56941556930542,1.0276933908462524,1.541722297668457,0.4490230083465576,0.0,0.0,1.0,210.23464965820312,216.0,58.5412483215332,-28468.30859375,1884.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873474121094,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691840291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791367195546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294854760169983,-5928.8603515625,304.1683959960937,0.7750052809715271,0.3818330764770508,0.3493712246417999,293.14117431640625,297.1499938964844,293.1499938964844,0.2697684168815613,-5339.0654296875,304.1607666015625,0.7367514371871948,0.3256193697452545,0.3147868812084198,293.06256103515625,297.1499938964844,293.1499938964844,0.5164442658424377,-6553.31884765625,304.1538391113281,0.8698980808258057,0.5483399033546448,0.3865704238414764,293.05078125,297.1499938964844,293.1499938964844,0.6394025683403015,-10467.8671875,304.1544189453125,0.9219642281532288,0.6488686800003052,0.6174582242965698,293.1297607421875,297.1499938964844,293.1499938964844,0.0615823529660701,-8001.802734375,304.1520080566406,0.4858707785606384,0.0979082882404327,0.4720745086669922,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12890625,1.0,0.5530540347099304,0.5679028034210205,0.5679028034210205,1.0,1.0,-2.56941556930542,1.0276933908462524,1.541722297668457,0.4490230083465576,0.0,0.0,1.0,210.23464965820312,216.0,58.5412483215332,-28468.30859375,1884.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6873474121094,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691840291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791367195546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270845711231231,-5894.2978515625,304.1694030761719,0.7723846435546875,0.3800667822360992,0.3478940725326538,293.1483764648437,297.1499938964844,293.1499938964844,0.2680604159832001,-5311.705078125,304.16192626953125,0.7346302270889282,0.3243097364902496,0.3136756420135498,293.0686340332031,297.1499938964844,293.1499938964844,0.5154602527618408,-6543.07177734375,304.1549072265625,0.8682259917259216,0.5482521653175354,0.3865862786769867,293.05731201171875,297.1499938964844,293.1499938964844,0.6382607221603394,-10452.5927734375,304.1556701660156,0.9199489951133728,0.6488410234451294,0.617540180683136,293.1332397460937,297.1499938964844,293.1499938964844,0.061162069439888,-7963.70849609375,304.15240478515625,0.4842816293239593,0.0974798798561096,0.4706054925918579,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524658203125,1.0,0.5536233186721802,0.5684419274330139,0.5684419274330139,1.0,1.0,-2.5646588802337646,1.0262044668197632,1.5384544134140017,0.4485703706741333,0.0,0.0,1.0,212.01612854003903,216.0,61.91562271118164,-28478.484375,1885.4464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695559620857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795141962356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246055841445923,-5858.5732421875,304.1703796386719,0.769764244556427,0.378255695104599,0.3463709652423858,293.1555480957031,297.1499938964844,293.1499938964844,0.266248494386673,-5282.67236328125,304.1630554199219,0.7324784398078918,0.322926253080368,0.3124862313270569,293.0745849609375,297.1499938964844,293.1499938964844,0.5143665075302124,-6531.73095703125,304.156005859375,0.8665573596954346,0.5481166243553162,0.3865669667720794,293.063720703125,297.1499938964844,293.1499938964844,0.6369844675064087,-10435.5986328125,304.1569519042969,0.9179425239562988,0.6487578749656677,0.6175671219825745,293.1366577148437,297.1499938964844,293.1499938964844,0.0607050210237503,-7922.4384765625,304.1528015136719,0.4826220571994781,0.0970199406147003,0.4689797759056091,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1770935058594,1.0,0.5541320443153381,0.5690272450447083,0.5690272450447083,1.0,1.0,-2.559456348419189,1.0245680809020996,1.5348882675170898,0.4480619728565216,0.0,0.0,1.0,213.779525756836,219.0,65.12189483642578,-28485.986328125,1885.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78790283203125,309.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698253750801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797875976189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3194625675678253,-5784.3447265625,304.1721496582031,0.7645601034164429,0.3745177984237671,0.3432134091854095,293.1693725585937,297.1499938964844,293.1499938964844,0.2623783349990845,-5220.63232421875,304.1651306152344,0.7281166315078735,0.319978654384613,0.3099212944507599,293.0859680175781,297.1499938964844,293.1499938964844,0.5118888020515442,-6506.1884765625,304.1581420898437,0.8632523417472839,0.5477145910263062,0.38643279671669,293.0760803222656,297.1499938964844,293.1499938964844,0.6340733766555786,-10397.0869140625,304.15948486328125,0.9139933586120604,0.6484390497207642,0.6174711585044861,293.14324951171875,297.1499938964844,293.1499938964844,0.059699073433876,-7832.08984375,304.1535339355469,0.4790917038917541,0.096020720899105,0.4653366208076477,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15185546875,290.2289733886719,1.0,0.5549861788749695,0.5703245401382446,0.5703245401382446,1.0,1.0,-2.5479278564453125,1.0209298133850098,1.5269980430603027,0.446909099817276,0.0,0.0,1.0,217.24020385742188,222.0,70.53841400146484,-28493.283203125,1883.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700595617294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800253177061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3194625675678253,-5784.3447265625,304.1721496582031,0.7645601034164429,0.3745177984237671,0.3432134091854095,293.1693725585937,297.1499938964844,293.1499938964844,0.2623783349990845,-5220.63232421875,304.1651306152344,0.7281166315078735,0.319978654384613,0.3099212944507599,293.0859680175781,297.1499938964844,293.1499938964844,0.5118888020515442,-6506.1884765625,304.1581420898437,0.8632523417472839,0.5477145910263062,0.38643279671669,293.0760803222656,297.1499938964844,293.1499938964844,0.6340733766555786,-10397.0869140625,304.15948486328125,0.9139933586120604,0.6484390497207642,0.6174711585044861,293.14324951171875,297.1499938964844,293.1499938964844,0.059699073433876,-7832.08984375,304.1535339355469,0.4790917038917541,0.096020720899105,0.4653366208076477,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15185546875,290.2289733886719,1.0,0.5549861788749695,0.5703245401382446,0.5703245401382446,1.0,1.0,-2.5479278564453125,1.0209298133850098,1.5269980430603027,0.446909099817276,0.0,0.0,1.0,217.24020385742188,222.0,70.53841400146484,-28493.283203125,1883.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,309.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700595617294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800253177061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.314129889011383,-5707.203125,304.17364501953125,0.7594223022460938,0.3706425726413727,0.3399274051189422,293.1825256347656,297.1499938964844,293.1499938964844,0.2582501173019409,-5154.3837890625,304.1669616699219,0.7236765027046204,0.3168202042579651,0.3071484565734863,293.0967102050781,297.1499938964844,293.1499938964844,0.5090908408164978,-6477.51806640625,304.1600646972656,0.8599997162818909,0.5471562147140503,0.3861857056617737,293.0877685546875,297.1499938964844,293.1499938964844,0.630763053894043,-10353.599609375,304.1618347167969,0.9101589322090148,0.6479373574256897,0.6171971559524536,293.1494445800781,297.1499938964844,293.1499938964844,0.0585976392030715,-7733.83154296875,304.1541748046875,0.475242018699646,0.0949373021721839,0.4612810015678406,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556557178497314,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535150051116944,1.01688814163208,1.5182620286941528,0.4456049799919128,0.0,0.0,1.0,220.6187286376953,225.0,74.44609069824219,-28490.17578125,1879.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715086698532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814959342591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.314129889011383,-5707.203125,304.17364501953125,0.7594223022460938,0.3706425726413727,0.3399274051189422,293.1825256347656,297.1499938964844,293.1499938964844,0.2582501173019409,-5154.3837890625,304.1669616699219,0.7236765027046204,0.3168202042579651,0.3071484565734863,293.0967102050781,297.1499938964844,293.1499938964844,0.5090908408164978,-6477.51806640625,304.1600646972656,0.8599997162818909,0.5471562147140503,0.3861857056617737,293.0877685546875,297.1499938964844,293.1499938964844,0.630763053894043,-10353.599609375,304.1618347167969,0.9101589322090148,0.6479373574256897,0.6171971559524536,293.1494445800781,297.1499938964844,293.1499938964844,0.0585976392030715,-7733.83154296875,304.1541748046875,0.475242018699646,0.0949373021721839,0.4612810015678406,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556557178497314,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535150051116944,1.01688814163208,1.5182620286941528,0.4456049799919128,0.0,0.0,1.0,220.6187286376953,225.0,74.44609069824219,-28490.17578125,1879.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,309.2709350585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715086698532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814959342591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085491061210632,-5626.14453125,304.1750793457031,0.7543529272079468,0.3666425049304962,0.3365265130996704,293.1949462890625,297.1499938964844,293.1499938964844,0.2538297176361084,-5083.2275390625,304.1686706542969,0.7191187143325806,0.3134724497795105,0.3041923940181732,293.1068115234375,297.1499938964844,293.1499938964844,0.5058648586273193,-6444.5048828125,304.162109375,0.8567958474159241,0.5464565753936768,0.3858383595943451,293.0988464355469,297.1499938964844,293.1499938964844,0.6269212961196899,-10303.2119140625,304.164306640625,0.9064594507217408,0.647269606590271,0.6167644262313843,293.1551818847656,297.1499938964844,293.1499938964844,0.0573991499841213,-7627.41748046875,304.15478515625,0.4709808826446533,0.0937863513827323,0.4569012522697449,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.556174099445343,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.521313667297364,1.012502670288086,1.5088108777999878,0.4441680014133453,0.0,0.0,1.0,223.9324188232422,228.0,82.07847595214844,-28496.990234375,1873.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713530421257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813379586674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085491061210632,-5626.14453125,304.1750793457031,0.7543529272079468,0.3666425049304962,0.3365265130996704,293.1949462890625,297.1499938964844,293.1499938964844,0.2538297176361084,-5083.2275390625,304.1686706542969,0.7191187143325806,0.3134724497795105,0.3041923940181732,293.1068115234375,297.1499938964844,293.1499938964844,0.5058648586273193,-6444.5048828125,304.162109375,0.8567958474159241,0.5464565753936768,0.3858383595943451,293.0988464355469,297.1499938964844,293.1499938964844,0.6269212961196899,-10303.2119140625,304.164306640625,0.9064594507217408,0.647269606590271,0.6167644262313843,293.1551818847656,297.1499938964844,293.1499938964844,0.0573991499841213,-7627.41748046875,304.15478515625,0.4709808826446533,0.0937863513827323,0.4569012522697449,290.34063720703125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.556174099445343,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.521313667297364,1.012502670288086,1.5088108777999878,0.4441680014133453,0.0,0.0,1.0,223.9324188232422,228.0,82.07847595214844,-28496.990234375,1873.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,309.3901672363281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713530421257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813379586674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028147518634796,-5542.57568359375,304.17626953125,0.7493460774421692,0.3625254333019256,0.3330176770687103,293.20672607421875,297.1499938964844,293.1499938964844,0.2492006123065948,-5008.5146484375,304.170166015625,0.7143731713294983,0.3099439144134521,0.3010626137256622,293.1163024902344,297.1499938964844,293.1499938964844,0.5023437738418579,-6408.58740234375,304.1639099121094,0.8536309599876404,0.5456236004829407,0.3853960335254669,293.1092834472656,297.1499938964844,293.1499938964844,0.6227061748504639,-10248.15234375,304.1665344238281,0.9029108285903932,0.6464440822601318,0.6161801815032959,293.1604919433594,297.1499938964844,293.1499938964844,0.0561307147145271,-7515.48046875,304.1553039550781,0.4661631882190704,0.0925765335559845,0.4522443413734436,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565629601478577,0.5750696659088135,0.5750696659088135,1.0,1.0,-2.50650954246521,1.0077961683273315,1.4987132549285889,0.4426007866859436,0.0,0.0,1.0,227.1975250244141,231.0,86.17740631103516,-28490.009765625,1865.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708004474639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807771860621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028147518634796,-5542.57568359375,304.17626953125,0.7493460774421692,0.3625254333019256,0.3330176770687103,293.20672607421875,297.1499938964844,293.1499938964844,0.2492006123065948,-5008.5146484375,304.170166015625,0.7143731713294983,0.3099439144134521,0.3010626137256622,293.1163024902344,297.1499938964844,293.1499938964844,0.5023437738418579,-6408.58740234375,304.1639099121094,0.8536309599876404,0.5456236004829407,0.3853960335254669,293.1092834472656,297.1499938964844,293.1499938964844,0.6227061748504639,-10248.15234375,304.1665344238281,0.9029108285903932,0.6464440822601318,0.6161801815032959,293.1604919433594,297.1499938964844,293.1499938964844,0.0561307147145271,-7515.48046875,304.1553039550781,0.4661631882190704,0.0925765335559845,0.4522443413734436,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.40655517578125,1.0,0.5565629601478577,0.5750696659088135,0.5750696659088135,1.0,1.0,-2.50650954246521,1.0077961683273315,1.4987132549285889,0.4426007866859436,0.0,0.0,1.0,227.1975250244141,231.0,86.17740631103516,-28490.009765625,1865.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,309.5038452148437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708004474639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807771860621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999168634414673,-5500.2431640625,304.1767578125,0.7468653321266174,0.3604263067245483,0.3312258124351501,293.2123718261719,297.1499938964844,293.1499938964844,0.2468304485082626,-4970.185546875,304.1707763671875,0.7119023203849792,0.3081144690513611,0.2994351685047149,293.1208190917969,297.1499938964844,293.1499938964844,0.500512957572937,-6389.95703125,304.1647033691406,0.8520623445510864,0.5451610088348389,0.3851419389247894,293.1142883300781,297.1499938964844,293.1499938964844,0.6205075979232788,-10219.5244140625,304.1675109863281,0.901183545589447,0.6459765434265137,0.6158353686332703,293.1629943847656,297.1499938964844,293.1499938964844,0.055477075278759,-7458.0927734375,304.155517578125,0.463487297296524,0.0919515937566757,0.4498220682144165,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567142367362976,0.5759704113006592,0.5759704113006592,1.0,1.0,-2.4987716674804688,1.0053296089172363,1.4934420585632324,0.4417693316936493,0.0,0.0,1.0,228.81515502929688,231.0,87.13196563720703,-28481.291015625,1860.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,309.55828857421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751869916915894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852289661765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969062030315399,-5456.072265625,304.1773681640625,0.7443996071815491,0.3583025932312011,0.3294115364551544,293.2178649902344,297.1499938964844,293.1499938964844,0.2443483918905258,-4929.88720703125,304.1715393066406,0.7093493342399597,0.3062449693679809,0.297769546508789,293.1252136230469,297.1499938964844,293.1499938964844,0.4984828531742096,-6369.19775390625,304.1657409667969,0.8505032658576965,0.544669508934021,0.3848681449890136,293.119140625,297.1499938964844,293.1499938964844,0.6180638670921326,-10187.5244140625,304.1687927246094,0.8994604349136353,0.6454746723175049,0.6154588460922241,293.1654052734375,297.1499938964844,293.1499938964844,0.0547898337244987,-7397.75537109375,304.15576171875,0.4606751203536987,0.0913148447871208,0.4473452866077423,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.556840717792511,0.5768991708755493,0.5768991708755493,1.0,1.0,-2.4908339977264404,1.0027949810028076,1.4880388975143433,0.4409082531929016,0.0,0.0,1.0,230.42477416992188,234.0,95.02871704101562,-28500.64453125,1856.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,309.64410400390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752456426620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852885126136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.29062420129776,-5363.4658203125,304.1787109375,0.7395028471946716,0.3539801836013794,0.3257148265838623,293.2284240722656,297.1499938964844,293.1499938964844,0.2391143590211868,-4844.5283203125,304.1730651855469,0.7040370106697083,0.3023839890956878,0.29432213306427,293.13360595703125,297.1499938964844,293.1499938964844,0.4939263761043548,-6322.513671875,304.1680603027344,0.847403883934021,0.5435929894447327,0.3842560052871704,293.12847900390625,297.1499938964844,293.1499938964844,0.6125578880310059,-10115.2822265625,304.17169189453125,0.8960161805152893,0.6443584561347961,0.6146014332771301,293.169921875,297.1499938964844,293.1499938964844,0.0533334873616695,-7270.1630859375,304.1562805175781,0.4550663530826568,0.0900068879127502,0.442232996225357,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570217967033386,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743435382843018,0.9975104928016664,1.4768331050872805,0.4390899538993835,0.0,0.0,1.0,233.6259002685547,222.0,107.70418548583984,-28524.3671875,1845.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749488711357117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849872879683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
