time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.29062420129776,-5363.4658203125,304.1787109375,0.7395028471946716,0.3539801836013794,0.3257148265838623,293.2284240722656,297.1499938964844,293.1499938964844,0.2391143590211868,-4844.5283203125,304.1730651855469,0.7040370106697083,0.3023839890956878,0.29432213306427,293.13360595703125,297.1499938964844,293.1499938964844,0.4939263761043548,-6322.513671875,304.1680603027344,0.847403883934021,0.5435929894447327,0.3842560052871704,293.12847900390625,297.1499938964844,293.1499938964844,0.6125578880310059,-10115.2822265625,304.17169189453125,0.8960161805152893,0.6443584561347961,0.6146014332771301,293.169921875,297.1499938964844,293.1499938964844,0.0533334873616695,-7270.1630859375,304.1562805175781,0.4550663530826568,0.0900068879127502,0.442232996225357,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.555419921875,1.0,0.5570217967033386,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743435382843018,0.9975104928016664,1.4768331050872805,0.4390899538993835,0.0,0.0,1.0,233.6259002685547,222.0,107.70418548583984,-28524.3671875,1845.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,309.80743408203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749488711357117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849872879683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840389907360077,-5265.88525390625,304.1801147460937,0.7381426692008972,0.3496299386024475,0.3217358887195587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335217595100402,-4752.8955078125,304.1746826171875,0.7023820281028748,0.2984160780906677,0.2905089557170868,293.1412658691406,297.1499938964844,293.1499938964844,0.4888775646686554,-6270.74658203125,304.17047119140625,0.848533570766449,0.5424541234970093,0.3834040760993957,293.1371154785156,297.1499938964844,293.1499938964844,0.6064733266830444,-10035.412109375,304.1745910644531,0.8973749279975891,0.6431515216827393,0.6133946180343628,293.173828125,297.1499938964844,293.1499938964844,0.0516271367669105,-7122.1884765625,304.1570129394531,0.4529796242713928,0.0887054875493049,0.4358941614627838,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.63922119140625,1.0,0.5526250600814819,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.454895734786988,0.9910268187522888,1.4638689756393433,0.4367349147796631,0.0,0.0,1.0,230.53543090820312,210.0,114.66705322265624,-28513.751953125,1805.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789631247520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890612421557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840389907360077,-5265.88525390625,304.1801147460937,0.7381426692008972,0.3496299386024475,0.3217358887195587,293.2381896972656,297.1499938964844,293.1499938964844,0.2335217595100402,-4752.8955078125,304.1746826171875,0.7023820281028748,0.2984160780906677,0.2905089557170868,293.1412658691406,297.1499938964844,293.1499938964844,0.4888775646686554,-6270.74658203125,304.17047119140625,0.848533570766449,0.5424541234970093,0.3834040760993957,293.1371154785156,297.1499938964844,293.1499938964844,0.6064733266830444,-10035.412109375,304.1745910644531,0.8973749279975891,0.6431515216827393,0.6133946180343628,293.173828125,297.1499938964844,293.1499938964844,0.0516271367669105,-7122.1884765625,304.1570129394531,0.4529796242713928,0.0887054875493049,0.4358941614627838,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.63922119140625,1.0,0.5526250600814819,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.454895734786988,0.9910268187522888,1.4638689756393433,0.4367349147796631,0.0,0.0,1.0,230.53543090820312,210.0,114.66705322265624,-28513.751953125,1805.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,309.9609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789631247520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890612421557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770496904850006,-5161.544921875,304.1817321777344,0.7390261888504028,0.3453036844730377,0.3176332116127014,293.2470397949219,297.1499938964844,293.1499938964844,0.2275025397539138,-4653.56591796875,304.176513671875,0.7030594348907471,0.2943883240222931,0.2864841222763061,293.1481018066406,297.1499938964844,293.1499938964844,0.4830338656902313,-6210.5556640625,304.17340087890625,0.8524061441421509,0.5412915349006653,0.3824243545532226,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046330451965,-9942.16015625,304.1781921386719,0.9018200039863586,0.6418884992599487,0.6119846105575562,293.177001953125,297.1499938964844,293.1499938964844,0.0497488379478454,-6960.041015625,304.1578063964844,0.4532125890254974,0.0874607637524604,0.4290718138217926,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458912253379822,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.4340646266937256,0.9840017557144164,1.4500627517700195,0.4340957999229431,0.0,0.0,1.0,223.5850372314453,198.0,133.1820068359375,-28543.546875,1746.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787382960319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888330681249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770496904850006,-5161.544921875,304.1817321777344,0.7390261888504028,0.3453036844730377,0.3176332116127014,293.2470397949219,297.1499938964844,293.1499938964844,0.2275025397539138,-4653.56591796875,304.176513671875,0.7030594348907471,0.2943883240222931,0.2864841222763061,293.1481018066406,297.1499938964844,293.1499938964844,0.4830338656902313,-6210.5556640625,304.17340087890625,0.8524061441421509,0.5412915349006653,0.3824243545532226,293.1449584960937,297.1499938964844,293.1499938964844,0.5994046330451965,-9942.16015625,304.1781921386719,0.9018200039863586,0.6418884992599487,0.6119846105575562,293.177001953125,297.1499938964844,293.1499938964844,0.0497488379478454,-6960.041015625,304.1578063964844,0.4532125890254974,0.0874607637524604,0.4290718138217926,290.7329406738281,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.73809814453125,1.0,0.5458912253379822,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.4340646266937256,0.9840017557144164,1.4500627517700195,0.4340957999229431,0.0,0.0,1.0,223.5850372314453,198.0,133.1820068359375,-28543.546875,1746.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.1717834472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787382960319519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888330681249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699376046657562,-5054.81201171875,304.1829833984375,0.7412959933280945,0.3409876823425293,0.3134644031524658,293.25506591796875,297.1499938964844,293.1499938964844,0.2213123440742492,-4550.87158203125,304.177978515625,0.7051438689231873,0.2902979254722595,0.2823194861412048,293.1542358398437,297.1499938964844,293.1499938964844,0.4768049120903015,-6146.4375,304.17596435546875,0.8580523133277893,0.540092408657074,0.3813602030277252,293.1521301269531,297.1499938964844,293.1499938964844,0.5918343663215637,-9842.4345703125,304.181396484375,0.9083731770515442,0.6405602097511292,0.6104322671890259,293.17950439453125,297.1499938964844,293.1499938964844,0.0478151030838489,-6794.09375,304.1584167480469,0.4549348652362823,0.0862650722265243,0.422098696231842,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377416610717773,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.4125325679779053,0.9767065048217772,1.4358259439468384,0.4313154816627502,0.0,0.0,1.0,214.5641326904297,186.0,141.5018310546875,-28550.02734375,1679.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919494628906,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778693795204163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879512220621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699376046657562,-5054.81201171875,304.1829833984375,0.7412959933280945,0.3409876823425293,0.3134644031524658,293.25506591796875,297.1499938964844,293.1499938964844,0.2213123440742492,-4550.87158203125,304.177978515625,0.7051438689231873,0.2902979254722595,0.2823194861412048,293.1542358398437,297.1499938964844,293.1499938964844,0.4768049120903015,-6146.4375,304.17596435546875,0.8580523133277893,0.540092408657074,0.3813602030277252,293.1521301269531,297.1499938964844,293.1499938964844,0.5918343663215637,-9842.4345703125,304.181396484375,0.9083731770515442,0.6405602097511292,0.6104322671890259,293.17950439453125,297.1499938964844,293.1499938964844,0.0478151030838489,-6794.09375,304.1584167480469,0.4549348652362823,0.0862650722265243,0.422098696231842,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421325683594,1.0,0.5377416610717773,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.4125325679779053,0.9767065048217772,1.4358259439468384,0.4313154816627502,0.0,0.0,1.0,214.5641326904297,186.0,141.5018310546875,-28550.02734375,1679.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919494628906,310.366943359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778693795204163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879512220621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664086520671844,-5001.67431640625,304.18341064453125,0.742821455001831,0.3388323783874511,0.3113651871681213,293.2588195800781,297.1499938964844,293.1499938964844,0.2182164490222931,-4499.33251953125,304.1784973144531,0.706566333770752,0.2882286012172699,0.2801962792873382,293.1570739746094,297.1499938964844,293.1499938964844,0.473666101694107,-6114.17333984375,304.17694091796875,0.861398458480835,0.5394800901412964,0.3808056712150574,293.1554870605469,297.1499938964844,293.1499938964844,0.5880079865455627,-9792.142578125,304.1826171875,0.9124003648757936,0.6398748755455017,0.6096171736717224,293.1805725097656,297.1499938964844,293.1499938964844,0.0468495078384876,-6711.63525390625,304.1586608886719,0.4562226831912994,0.0856808871030807,0.4185927808284759,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333192348480225,0.5867159962654114,0.5867159962654114,1.0,1.0,-2.401602506637573,0.972995102405548,1.4286075830459597,0.4298889636993408,0.0,0.0,1.0,209.58692932128903,186.0,142.51194763183594,-28545.03515625,1644.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824645996094,310.4580993652344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820258498191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921695312485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628242075443268,-4947.478515625,304.183837890625,0.7445686459541321,0.3366778492927551,0.3092593252658844,293.2624206542969,297.1499938964844,293.1499938964844,0.2150610983371734,-4446.587890625,304.1790771484375,0.7081949710845947,0.2861429452896118,0.2780497372150421,293.1597900390625,297.1499938964844,293.1499938964844,0.4703830182552337,-6080.32568359375,304.1780090332031,0.8650510311126709,0.5388581156730652,0.3802391588687897,293.15869140625,297.1499938964844,293.1499938964844,0.583999514579773,-9739.294921875,304.1839904785156,0.916870415210724,0.6391749382019043,0.6087812185287476,293.1815490722656,297.1499938964844,293.1499938964844,0.0458682812750339,-6627.8984375,304.15887451171875,0.457753837108612,0.0851034000515937,0.4150827527046203,290.94305419921875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.528727114200592,0.5879347324371338,0.5879347324371338,1.0,1.0,-2.390592575073242,0.969251275062561,1.4213411808013916,0.4284426569938659,0.0,0.0,1.0,204.40480041503903,174.0,149.45516967773438,-28565.421875,1608.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050231933594,310.5780334472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.68181312084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919536390341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555492520332336,-4836.8876953125,304.1846618652344,0.7486794590950012,0.3323677480220794,0.3050312995910644,293.2691955566406,297.1499938964844,293.1499938964844,0.2086248993873596,-4338.40869140625,304.1800842285156,0.7119284868240356,0.2819192409515381,0.2736909091472626,293.1648864746094,297.1499938964844,293.1499938964844,0.4634655117988586,-6008.8388671875,304.18017578125,0.8732173442840576,0.5375744104385376,0.3790681660175323,293.1647644042969,297.1499938964844,293.1499938964844,0.5755323767662048,-9627.4208984375,304.1867370605469,0.9269662499427797,0.6377190947532654,0.6070429086685181,293.1832275390625,297.1499938964844,293.1499938964844,0.0438757576048374,-6458.05078125,304.1592102050781,0.4614902436733246,0.083963006734848,0.408058613538742,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191388726234436,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.3683435916900635,0.9616677165031432,1.4066758155822754,0.425490528345108,0.0,0.0,1.0,193.6166381835937,162.0,159.0098114013672,-28586.24609375,1535.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808593273162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909857038408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555492520332336,-4836.8876953125,304.1846618652344,0.7486794590950012,0.3323677480220794,0.3050312995910644,293.2691955566406,297.1499938964844,293.1499938964844,0.2086248993873596,-4338.40869140625,304.1800842285156,0.7119284868240356,0.2819192409515381,0.2736909091472626,293.1648864746094,297.1499938964844,293.1499938964844,0.4634655117988586,-6008.8388671875,304.18017578125,0.8732173442840576,0.5375744104385376,0.3790681660175323,293.1647644042969,297.1499938964844,293.1499938964844,0.5755323767662048,-9627.4208984375,304.1867370605469,0.9269662499427797,0.6377190947532654,0.6070429086685181,293.1832275390625,297.1499938964844,293.1499938964844,0.0438757576048374,-6458.05078125,304.1592102050781,0.4614902436733246,0.083963006734848,0.408058613538742,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0661926269531,1.0,0.5191388726234436,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.3683435916900635,0.9616677165031432,1.4066758155822754,0.425490528345108,0.0,0.0,1.0,193.6166381835937,162.0,159.0098114013672,-28586.24609375,1535.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.80206298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808593273162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909857038408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484383732080459,-4728.24169921875,304.1849670410156,0.7535959482192993,0.3280630707740783,0.3007928133010864,293.27545166015625,297.1499938964844,293.1499938964844,0.2022742331027984,-4231.08544921875,304.1806335449219,0.7161673307418823,0.277629941701889,0.2692549228668213,293.1695861816406,297.1499938964844,293.1499938964844,0.4566093981266022,-5938.03076171875,304.1815185546875,0.8824995160102844,0.5362459421157837,0.3778542876243591,293.17041015625,297.1499938964844,293.1499938964844,0.5671127438545227,-9516.3564453125,304.1885070800781,0.938316822052002,0.6362006664276123,0.605228841304779,293.18463134765625,297.1499938964844,293.1499938964844,0.0419167540967464,-6291.595703125,304.1593933105469,0.465959221124649,0.082835167646408,0.4010345637798309,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.509135901927948,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.3458473682403564,0.9539722204208374,1.3918752670288086,0.4224638640880584,0.0,0.0,0.9949183464050292,182.48155212402344,150.0,158.40444946289062,-28579.62109375,1462.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.609375,36000.0,0.0,0.0,0.6841215491294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.8316335678100584,-2.7721865990315564e-05,0.0,0.0006942964391782,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484383732080459,-4728.24169921875,304.1849670410156,0.7535959482192993,0.3280630707740783,0.3007928133010864,293.27545166015625,297.1499938964844,293.1499938964844,0.2022742331027984,-4231.08544921875,304.1806335449219,0.7161673307418823,0.277629941701889,0.2692549228668213,293.1695861816406,297.1499938964844,293.1499938964844,0.4566093981266022,-5938.03076171875,304.1815185546875,0.8824995160102844,0.5362459421157837,0.3778542876243591,293.17041015625,297.1499938964844,293.1499938964844,0.5671127438545227,-9516.3564453125,304.1885070800781,0.938316822052002,0.6362006664276123,0.605228841304779,293.18463134765625,297.1499938964844,293.1499938964844,0.0419167540967464,-6291.595703125,304.1593933105469,0.465959221124649,0.082835167646408,0.4010345637798309,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.1802062988281,1.0,0.509135901927948,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.3458473682403564,0.9539722204208374,1.3918752670288086,0.4224638640880584,0.0,0.0,0.9949183464050292,182.48155212402344,150.0,158.40444946289062,-28579.62109375,1462.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.0022277832031,278.1499938964844,0.0,18000.0,315.2300109863281,32500.609375,36000.0,0.0,0.0,0.6841215491294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.8316335678100584,-2.7721865990315564e-05,0.0,0.0006942964391782,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413314878940582,-4618.85400390625,304.1851501464844,0.7593669295310974,0.3237684369087219,0.2965554594993591,293.2812194824219,297.1499938964844,293.1499938964844,0.1958816796541214,-4122.23291015625,304.1810913085937,0.7209100127220154,0.2732801437377929,0.2647532224655151,293.17388916015625,297.1499938964844,293.1499938964844,0.4495276212692261,-5864.58544921875,304.1828308105469,0.8929184675216675,0.5348734855651855,0.3766055703163147,293.1756591796875,297.1499938964844,293.1499938964844,0.558397650718689,-9400.923828125,304.1902160644531,0.950584352016449,0.6346225142478943,0.6033529043197632,293.1858215332031,297.1499938964844,293.1499938964844,0.0399540141224861,-6124.55859375,304.1595458984375,0.4706808924674988,0.0817143619060516,0.3940122723579407,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988080859184265,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.323160171508789,0.946179211139679,1.3769807815551758,0.4193685352802276,0.0,0.0,0.9679413437843324,171.16098022460938,138.0,165.334228515625,-28597.001953125,1389.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.94140625,36000.0,0.0,0.0,0.6831076145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281673192977903,1.8281952142715447,-2.785086689982564e-05,0.0,0.0006932673859409,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413314878940582,-4618.85400390625,304.1851501464844,0.7593669295310974,0.3237684369087219,0.2965554594993591,293.2812194824219,297.1499938964844,293.1499938964844,0.1958816796541214,-4122.23291015625,304.1810913085937,0.7209100127220154,0.2732801437377929,0.2647532224655151,293.17388916015625,297.1499938964844,293.1499938964844,0.4495276212692261,-5864.58544921875,304.1828308105469,0.8929184675216675,0.5348734855651855,0.3766055703163147,293.1756591796875,297.1499938964844,293.1499938964844,0.558397650718689,-9400.923828125,304.1902160644531,0.950584352016449,0.6346225142478943,0.6033529043197632,293.1858215332031,297.1499938964844,293.1499938964844,0.0399540141224861,-6124.55859375,304.1595458984375,0.4706808924674988,0.0817143619060516,0.3940122723579407,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988080859184265,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.323160171508789,0.946179211139679,1.3769807815551758,0.4193685352802276,0.0,0.0,0.9679413437843324,171.16098022460938,138.0,165.334228515625,-28597.001953125,1389.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9816589355469,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33408.94140625,36000.0,0.0,0.0,0.6831076145172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281673192977903,1.8281952142715447,-2.785086689982564e-05,0.0,0.0006932673859409,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344176173210144,-4511.82958984375,304.1849365234375,0.7661008238792419,0.3194863796234131,0.2923241853713989,293.2865600585937,297.1499938964844,293.1499938964844,0.1896053701639175,-4014.69970703125,304.18115234375,0.7262387275695801,0.2688722312450409,0.2601916193962097,293.17791748046875,297.1499938964844,293.1499938964844,0.4425518214702606,-5792.177734375,304.1835021972656,0.9045562148094176,0.5334553718566895,0.3753210604190826,293.1805114746094,297.1499938964844,293.1499938964844,0.5497918725013733,-9286.91796875,304.1911315917969,0.9634328484535216,0.6329833269119263,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380369238555431,-5961.08984375,304.1595458984375,0.4755899310111999,0.080597385764122,0.3869915902614593,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.488198459148407,0.59830242395401,0.59830242395401,1.0,1.0,-2.3002915382385254,0.9382854104042052,1.3620060682296753,0.4162022471427917,0.0,0.0,0.9254398345947266,159.7443389892578,126.0,161.51007080078125,-28573.94921875,1317.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.828125,36000.0,0.0,0.0,0.6813802123069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551514625549,1.8205796480178835,-2.8134170861449093e-05,0.0,0.0006915142876096,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344176173210144,-4511.82958984375,304.1849365234375,0.7661008238792419,0.3194863796234131,0.2923241853713989,293.2865600585937,297.1499938964844,293.1499938964844,0.1896053701639175,-4014.69970703125,304.18115234375,0.7262387275695801,0.2688722312450409,0.2601916193962097,293.17791748046875,297.1499938964844,293.1499938964844,0.4425518214702606,-5792.177734375,304.1835021972656,0.9045562148094176,0.5334553718566895,0.3753210604190826,293.1805114746094,297.1499938964844,293.1499938964844,0.5497918725013733,-9286.91796875,304.1911315917969,0.9634328484535216,0.6329833269119263,0.6014136672019958,293.1868591308594,297.1499938964844,293.1499938964844,0.0380369238555431,-5961.08984375,304.1595458984375,0.4755899310111999,0.080597385764122,0.3869915902614593,291.4098815917969,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.488198459148407,0.59830242395401,0.59830242395401,1.0,1.0,-2.3002915382385254,0.9382854104042052,1.3620060682296753,0.4162022471427917,0.0,0.0,0.9254398345947266,159.7443389892578,126.0,161.51007080078125,-28573.94921875,1317.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.207763671875,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35407.828125,36000.0,0.0,0.0,0.6813802123069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820551514625549,1.8205796480178835,-2.8134170861449093e-05,0.0,0.0006915142876096,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311511635780334,-4461.17431640625,304.1845092773437,0.7698798775672913,0.3173517286777496,0.2902128994464874,293.2890930175781,297.1499938964844,293.1499938964844,0.1866063773632049,-3963.191650390625,304.1809387207031,0.7291713953018188,0.2666474282741546,0.2578898966312408,293.1797790527344,297.1499938964844,293.1499938964844,0.4393281638622284,-5758.8564453125,304.1832580566406,0.9112135767936708,0.5327336192131042,0.3746683299541473,293.1828308105469,297.1499938964844,293.1499938964844,0.5458055734634399,-9234.39453125,304.1908569335937,0.9699761867523192,0.6321464776992798,0.6004252433776855,293.18731689453125,297.1499938964844,293.1499938964844,0.0371245145797729,-5883.3134765625,304.15948486328125,0.4781323969364166,0.0800399035215377,0.3834819793701172,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4656982421875,1.0,0.4827952086925506,0.5996629595756531,0.5996629595756531,1.0,1.0,-2.288803100585937,0.9343040585517884,1.3544989824295044,0.4145939350128174,0.0,0.0,0.8993908762931824,154.01571655273438,126.0,146.3652801513672,-28492.265625,1281.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31573486328125,311.5339050292969,278.1499938964844,0.0,18000.0,315.7099914550781,36431.8359375,36000.0,0.0,0.0,0.6850369572639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001790046691897,1.8002068996429443,-2.791782389977016e-05,0.0,0.0006952254334464,0.0,0.0,667.484619140625,0.0,0.0,0.0,0.9900252223014832,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284057736396789,-4418.99755859375,304.1832275390625,0.7739700675010681,0.3152257204055786,0.288106620311737,293.29150390625,297.1499938964844,293.1499938964844,0.184016615152359,-3919.046630859375,304.1800231933594,0.7323205471038818,0.2644109725952148,0.2555755078792572,293.1815185546875,297.1499938964844,293.1499938964844,0.4370296001434326,-5735.79638671875,304.1813659667969,0.9185961484909058,0.5320145487785339,0.3740130364894867,293.1849365234375,297.1499938964844,293.1499938964844,0.5429465174674988,-9198.0302734375,304.1886291503906,0.9765495657920836,0.6313121914863586,0.5994317531585693,293.187744140625,297.1499938964844,293.1499938964844,0.0363355688750743,-5817.025390625,304.1591796875,0.480756402015686,0.079483151435852,0.3799735307693481,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773293137550354,0.6010335683822632,0.6010335683822632,1.0,1.0,-2.2772977352142334,0.9303060173988342,1.3469918966293335,0.4129710793495178,0.0,0.0,0.8739131093025208,148.2781219482422,114.0,110.22748565673828,-28356.81640625,1246.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754638671875,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.59765625,36000.0,0.0,0.0,0.6840728521347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566083669662476,1.7566354274749756,-2.708051033550873e-05,0.0,0.0006942469626665,0.0,0.0,628.1071166992188,0.0,0.0,0.0,0.9693952798843384,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237827032804489,-4348.52880859375,304.1798400878906,0.7832229733467102,0.311000794172287,0.2839176058769226,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916838407516,-3842.33984375,304.17755126953125,0.7394225597381592,0.2599043846130371,0.2509135007858276,293.1845703125,297.1499938964844,293.1499938964844,0.4340099692344665,-5706.76953125,304.1759033203125,0.9351963996887208,0.5305953025817871,0.3727136850357055,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736626625061,-9152.38671875,304.1819763183594,0.9896399974822998,0.6296672821044922,0.5974631905555725,293.1885070800781,297.1499938964844,293.1499938964844,0.0349561534821987,-5702.697265625,304.1584167480469,0.4863626062870025,0.0783720761537551,0.3729616403579712,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662152826786041,0.6037978529930115,0.6037978529930115,1.0,1.0,-2.2543177604675293,0.9222888350486756,1.332028865814209,0.4096966385841369,0.0,0.0,0.8249698877334595,136.78176879882812,102.0,38.8134765625,-27998.44140625,1175.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5390625,36000.0,0.0,0.0,0.6804517507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433809995651243,1.6434059143066406,-2.483796743035782e-05,0.0,0.0006905720219947,0.0,0.0,531.2310180664062,0.0,0.0,0.0,0.9161418080329896,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237827032804489,-4348.52880859375,304.1798400878906,0.7832229733467102,0.311000794172287,0.2839176058769226,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916838407516,-3842.33984375,304.17755126953125,0.7394225597381592,0.2599043846130371,0.2509135007858276,293.1845703125,297.1499938964844,293.1499938964844,0.4340099692344665,-5706.76953125,304.1759033203125,0.9351963996887208,0.5305953025817871,0.3727136850357055,293.1886901855469,297.1499938964844,293.1499938964844,0.5391736626625061,-9152.38671875,304.1819763183594,0.9896399974822998,0.6296672821044922,0.5974631905555725,293.1885070800781,297.1499938964844,293.1499938964844,0.0349561534821987,-5702.697265625,304.1584167480469,0.4863626062870025,0.0783720761537551,0.3729616403579712,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662152826786041,0.6037978529930115,0.6037978529930115,1.0,1.0,-2.2543177604675293,0.9222888350486756,1.332028865814209,0.4096966385841369,0.0,0.0,0.8249698877334595,136.78176879882812,102.0,38.8134765625,-27998.44140625,1175.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.857421875,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5390625,36000.0,0.0,0.0,0.6804517507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433809995651243,1.6434059143066406,-2.483796743035782e-05,0.0,0.0006905720219947,0.0,0.0,531.2310180664062,0.0,0.0,0.0,0.9161418080329896,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200103551149368,-4291.5615234375,304.1761779785156,0.7932518124580383,0.3068169951438904,0.2797810435295105,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914092063903,-3776.595458984375,304.17486572265625,0.7471305131912231,0.255364328622818,0.246234118938446,293.1871643066406,297.1499938964844,293.1499938964844,0.4325803518295288,-5694.6396484375,304.1696472167969,0.9524158835411072,0.5291960835456848,0.3714433014392853,293.19091796875,297.1499938964844,293.1499938964844,0.5338514447212219,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282238364219666,0.5913898944854736,293.1890869140625,297.1499938964844,293.1499938964844,0.033785231411457,-5607.2900390625,304.1575622558594,0.4921879172325134,0.077279545366764,0.3660952746868133,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547023475170135,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.227236032485962,0.9124348759651184,1.3148009777069092,0.405699759721756,0.0,0.0,0.7818201780319214,125.78785705566406,105.0,-12.972813606262209,-27554.48046875,1104.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31549072265625,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695850491523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178452730178833,1.5178676843643188,-2.2445095964940265e-05,0.0,0.0006795437075197,0.0,0.0,435.84576416015625,0.0,0.0,0.0,0.8580448627471924,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200103551149368,-4291.5615234375,304.1761779785156,0.7932518124580383,0.3068169951438904,0.2797810435295105,293.3002014160156,297.1499938964844,293.1499938964844,0.1755914092063903,-3776.595458984375,304.17486572265625,0.7471305131912231,0.255364328622818,0.246234118938446,293.1871643066406,297.1499938964844,293.1499938964844,0.4325803518295288,-5694.6396484375,304.1696472167969,0.9524158835411072,0.5291960835456848,0.3714433014392853,293.19091796875,297.1499938964844,293.1499938964844,0.5338514447212219,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282238364219666,0.5913898944854736,293.1890869140625,297.1499938964844,293.1499938964844,0.033785231411457,-5607.2900390625,304.1575622558594,0.4921879172325134,0.077279545366764,0.3660952746868133,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547023475170135,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.227236032485962,0.9124348759651184,1.3148009777069092,0.405699759721756,0.0,0.0,0.7818201780319214,125.78785705566406,105.0,-12.972813606262209,-27554.48046875,1104.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31549072265625,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.60546875,36000.0,0.0,0.0,0.6695850491523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178452730178833,1.5178676843643188,-2.2445095964940265e-05,0.0,0.0006795437075197,0.0,0.0,435.84576416015625,0.0,0.0,0.0,0.8580448627471924,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167257070541381,-4242.0107421875,304.1729431152344,0.7954516410827637,0.3025861978530884,0.275877833366394,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656007528305,-3717.096435546875,304.1724548339844,0.7480185031890869,0.250730037689209,0.2417490482330322,293.1898193359375,297.1499938964844,293.1499938964844,0.4319434463977813,-5690.474609375,304.1641540527344,0.95895916223526,0.527717649936676,0.3703338503837585,293.17791748046875,297.1499938964844,293.1499938964844,0.5212012529373169,-8907.7548828125,304.19097900390625,0.9990000128746032,0.6297987103462219,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328891351819038,-5534.958984375,304.1565246582031,0.4933274686336517,0.0761589705944061,0.3604287207126617,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.447157472372055,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.8994974493980408,1.293456792831421,0.3998450636863708,0.0,0.0,0.7437573075294495,120.74647521972656,108.0,-43.68473815917969,-26996.109375,1049.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597510576248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394065499305725,1.3940857648849487,-2.024142122536432e-05,0.0,0.0006695634219795,0.0,0.0,354.2018127441406,0.0,0.0,0.0,0.8018256425857544,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167257070541381,-4242.0107421875,304.1729431152344,0.7954516410827637,0.3025861978530884,0.275877833366394,293.3042907714844,297.1499938964844,293.1499938964844,0.1720656007528305,-3717.096435546875,304.1724548339844,0.7480185031890869,0.250730037689209,0.2417490482330322,293.1898193359375,297.1499938964844,293.1499938964844,0.4319434463977813,-5690.474609375,304.1641540527344,0.95895916223526,0.527717649936676,0.3703338503837585,293.17791748046875,297.1499938964844,293.1499938964844,0.5212012529373169,-8907.7548828125,304.19097900390625,0.9990000128746032,0.6297987103462219,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328891351819038,-5534.958984375,304.1565246582031,0.4933274686336517,0.0761589705944061,0.3604287207126617,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.447157472372055,0.609943687915802,0.609943687915802,1.0,1.0,-2.1929543018341064,0.8994974493980408,1.293456792831421,0.3998450636863708,0.0,0.0,0.7437573075294495,120.74647521972656,108.0,-43.68473815917969,-26996.109375,1049.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77459716796875,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.5703125,36000.0,0.0,0.0,0.6597510576248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394065499305725,1.3940857648849487,-2.024142122536432e-05,0.0,0.0006695634219795,0.0,0.0,354.2018127441406,0.0,0.0,0.0,0.8018256425857544,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137911915779113,-4197.875,304.1701965332031,0.7943550944328308,0.2982464730739593,0.2719502449035644,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574833631515,-3661.271728515625,304.1705017089844,0.7459418773651123,0.2459190636873245,0.2371817678213119,293.1928405761719,297.1499938964844,293.1499938964844,0.4320519864559173,-5693.8662109375,304.1593017578125,0.9613702297210692,0.5260933637619019,0.3691802024841308,293.1627502441406,297.1499938964844,293.1499938964844,0.5164398550987244,-8848.173828125,304.1849975585937,0.9990000128746032,0.6321771144866943,0.5725494027137756,293.1907958984375,297.1499938964844,293.1499938964844,0.0320611894130706,-5468.97900390625,304.1557312011719,0.4923290908336639,0.0749373733997345,0.3546973466873169,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668516635895,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.167341470718384,0.8902193307876587,1.2771222591400146,0.3958434760570526,0.0,0.0,0.714229941368103,118.18648529052734,111.0,-65.12638092041016,-26545.34375,1014.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.6478137373924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887638807296753,1.2887823581695557,-1.84713899216149e-05,0.0,0.0006574485450983,0.0,0.0,293.5427551269531,0.0,0.0,0.0,0.7549814581871033,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137911915779113,-4197.875,304.1701965332031,0.7943550944328308,0.2982464730739593,0.2719502449035644,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574833631515,-3661.271728515625,304.1705017089844,0.7459418773651123,0.2459190636873245,0.2371817678213119,293.1928405761719,297.1499938964844,293.1499938964844,0.4320519864559173,-5693.8662109375,304.1593017578125,0.9613702297210692,0.5260933637619019,0.3691802024841308,293.1627502441406,297.1499938964844,293.1499938964844,0.5164398550987244,-8848.173828125,304.1849975585937,0.9990000128746032,0.6321771144866943,0.5725494027137756,293.1907958984375,297.1499938964844,293.1499938964844,0.0320611894130706,-5468.97900390625,304.1557312011719,0.4923290908336639,0.0749373733997345,0.3546973466873169,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668516635895,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.167341470718384,0.8902193307876587,1.2771222591400146,0.3958434760570526,0.0,0.0,0.714229941368103,118.18648529052734,111.0,-65.12638092041016,-26545.34375,1014.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25390625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.6478137373924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887638807296753,1.2887823581695557,-1.84713899216149e-05,0.0,0.0006574485450983,0.0,0.0,293.5427551269531,0.0,0.0,0.0,0.7549814581871033,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123294621706009,-4175.75439453125,304.169189453125,0.7928703427314758,0.2960166931152344,0.2699688971042633,293.3111877441406,297.1499938964844,293.1499938964844,0.1670797318220138,-3632.794677734375,304.1698303222656,0.7440588474273682,0.2434272468090057,0.2348538041114807,293.1944274902344,297.1499938964844,293.1499938964844,0.4321618974208832,-5695.9287109375,304.15740966796875,0.9614574909210204,0.5252388119697571,0.3685899376869201,293.1575927734375,297.1499938964844,293.1499938964844,0.5160334706306458,-8846.3984375,304.17938232421875,0.9990000128746032,0.6330281496047974,0.5714839696884155,293.19140625,297.1499938964844,293.1499938964844,0.0316491201519966,-5436.00048828125,304.15545654296875,0.4912330210208893,0.0743025466799736,0.3518234193325043,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405693709850311,0.6143391728401184,0.6143391728401184,1.0,1.0,-2.156723499298096,0.8864983916282654,1.2702250480651855,0.3942952156066894,0.0,0.0,0.7022547125816345,117.55945587158205,111.0,-69.74575805664062,-26354.41015625,1001.5638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4795837402344,312.423095703125,278.1499938964844,0.0,18000.0,314.75,36946.58984375,36000.0,0.0,0.0,0.6364792585372925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24485981464386,1.244877576828003,-1.7765847587725148e-05,0.0,0.0006459455471485,0.0,0.0,270.55078125,0.0,0.0,0.0,0.7357326149940491,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108769714832306,-4153.74169921875,304.1683349609375,0.7908492684364319,0.2937298715114593,0.267948180437088,293.3138732910156,297.1499938964844,293.1499938964844,0.1653861701488495,-3603.987060546875,304.1693115234375,0.7416929602622986,0.2408575266599655,0.2324671447277069,293.196044921875,297.1499938964844,293.1499938964844,0.4323688149452209,-5698.955078125,304.1556701660156,0.9609403014183044,0.5243579745292664,0.3679896891117096,293.1547241210937,297.1499938964844,293.1499938964844,0.5168188810348511,-8861.30859375,304.1725769042969,0.9990000128746032,0.633495569229126,0.5714401602745056,293.1920471191406,297.1499938964844,293.1499938964844,0.0312448497861623,-5403.71337890625,304.1551818847656,0.4898072779178619,0.0736517906188964,0.3489385843276977,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392620027065277,0.615730881690979,0.615730881690979,1.0,1.0,-2.147189855575561,0.8832278251647949,1.2639620304107666,0.3929690420627594,0.0,0.0,0.692395031452179,117.27685546875,114.0,-77.22931671142578,-26158.96484375,991.0855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499328613281,312.4732360839844,278.1499938964844,0.0,18000.0,314.75,36808.69921875,36000.0,0.0,0.0,0.6291408538818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207055926322937,1.2070730924606323,-1.717179111437872e-05,0.0,0.00063849799335,0.0,0.0,251.7703399658203,0.0,0.0,0.0,0.7193335294723511,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.207884281873703,-4108.0380859375,304.167236328125,0.7855677008628845,0.289090633392334,0.2638420760631561,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525236845016,-3543.45263671875,304.1687927246094,0.7358381748199463,0.23557148873806,0.2275537401437759,293.1993103027344,297.1499938964844,293.1499938964844,0.4327525198459625,-5704.28857421875,304.1531982421875,0.95844167470932,0.5225302577018738,0.3667623400688171,293.15625,297.1499938964844,293.1499938964844,0.52105712890625,-8927.4169921875,304.15802001953125,0.9990000128746032,0.6330886483192444,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304127912968397,-5336.5654296875,304.15484619140625,0.4861045777797699,0.0722960531711578,0.3430750370025635,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375778436660766,0.6184093356132507,0.6184093356132507,1.0,1.0,-2.130659580230713,0.8777142763137817,1.2529451847076416,0.3908145725727081,0.0,0.0,0.6786607503890991,117.53207397460938,117.0,-76.45277404785156,-25850.447265625,975.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6143990755081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527328491210938,1.1527491807937622,-1.632837847864721e-05,0.0,0.0006235369364731,0.0,0.0,226.2584991455078,0.0,0.0,0.0,0.6959465742111206,4.0,0.0,1.0
