time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.207884281873703,-4108.0380859375,304.167236328125,0.7855677008628845,0.289090633392334,0.2638420760631561,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525236845016,-3543.45263671875,304.1687927246094,0.7358381748199463,0.23557148873806,0.2275537401437759,293.1993103027344,297.1499938964844,293.1499938964844,0.4327525198459625,-5704.28857421875,304.1531982421875,0.95844167470932,0.5225302577018738,0.3667623400688171,293.15625,297.1499938964844,293.1499938964844,0.52105712890625,-8927.4169921875,304.15802001953125,0.9990000128746032,0.6330886483192444,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304127912968397,-5336.5654296875,304.15484619140625,0.4861045777797699,0.0722960531711578,0.3430750370025635,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375778436660766,0.6184093356132507,0.6184093356132507,1.0,1.0,-2.130659580230713,0.8777142763137817,1.2529451847076416,0.3908145725727081,0.0,0.0,0.6786607503890991,117.53207397460938,117.0,-76.45277404785156,-25850.447265625,975.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085388183594,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6143990755081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527328491210938,1.1527491807937622,-1.632837847864721e-05,0.0,0.0006235369364731,0.0,0.0,226.2584991455078,0.0,0.0,0.0,0.6959465742111206,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046739906072616,-4058.385009765625,304.1668701171875,0.7791649699211121,0.2844301462173462,0.2597309350967407,293.324951171875,297.1499938964844,293.1499938964844,0.1580638438463211,-3477.814453125,304.1688537597656,0.7289400696754456,0.2301693111658096,0.2225408256053924,293.2026062011719,297.1499938964844,293.1499938964844,0.4327066838741302,-5704.52001953125,304.1522521972656,0.9544450044631958,0.5206135511398315,0.3654944598674774,293.16680908203125,297.1499938964844,293.1499938964844,0.5276408791542053,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308078765869141,0.5785466432571411,293.1950988769531,297.1499938964844,293.1499938964844,0.0294616688042879,-5261.69287109375,304.15484619140625,0.4813891351222992,0.0708639323711395,0.3370108008384704,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368215501308441,0.6209602355957031,0.6209602355957031,1.0,1.0,-2.116606950759888,0.8731773495674133,1.2434296607971191,0.3891292810440063,0.0,0.0,0.6702499389648438,118.60611724853516,120.0,-66.68399047851562,-25599.251953125,966.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953540802001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185914278030396,1.1186072826385498,-1.5811758203199133e-05,0.0,0.0006042086752131,0.0,0.0,211.167724609375,0.0,0.0,0.0,0.6813982725143433,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046739906072616,-4058.385009765625,304.1668701171875,0.7791649699211121,0.2844301462173462,0.2597309350967407,293.324951171875,297.1499938964844,293.1499938964844,0.1580638438463211,-3477.814453125,304.1688537597656,0.7289400696754456,0.2301693111658096,0.2225408256053924,293.2026062011719,297.1499938964844,293.1499938964844,0.4327066838741302,-5704.52001953125,304.1522521972656,0.9544450044631958,0.5206135511398315,0.3654944598674774,293.16680908203125,297.1499938964844,293.1499938964844,0.5276408791542053,-9024.177734375,304.1444091796875,0.9990000128746032,0.6308078765869141,0.5785466432571411,293.1950988769531,297.1499938964844,293.1499938964844,0.0294616688042879,-5261.69287109375,304.15484619140625,0.4813891351222992,0.0708639323711395,0.3370108008384704,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368215501308441,0.6209602355957031,0.6209602355957031,1.0,1.0,-2.116606950759888,0.8731773495674133,1.2434296607971191,0.3891292810440063,0.0,0.0,0.6702499389648438,118.60611724853516,120.0,-66.68399047851562,-25599.251953125,966.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03924560546875,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953540802001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185914278030396,1.1186072826385498,-1.5811758203199133e-05,0.0,0.0006042086752131,0.0,0.0,211.167724609375,0.0,0.0,0.0,0.6813982725143433,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014856189489364,-4008.89794921875,304.16656494140625,0.7720734477043152,0.2797679007053375,0.2556351125240326,293.33013916015625,297.1499938964844,293.1499938964844,0.1542257368564605,-3410.95654296875,304.1689453125,0.7212598323822021,0.224685251712799,0.2174656689167022,293.20587158203125,297.1499938964844,293.1499938964844,0.4326599240303039,-5704.6328125,304.1515808105469,0.9493486881256104,0.518622636795044,0.3641872107982635,293.1849670410156,297.1499938964844,293.1499938964844,0.5363965630531311,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267156600952148,0.5849907398223877,293.19696044921875,297.1499938964844,293.1499938964844,0.0282890554517507,-5185.80517578125,304.15509033203125,0.4755908250808716,0.0693461745977401,0.3306779265403747,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367118179798126,0.6233141422271729,0.6233141422271729,1.0,1.0,-2.104154825210572,0.8691794872283936,1.2349754571914673,0.3876685500144958,0.0,0.0,0.6680727601051331,120.26639556884766,123.0,-65.71212768554688,-25352.890625,960.0108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.26953125,36000.0,0.0,0.0,0.5811746120452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032572984695437,1.103272795677185,-1.5559198800474405e-05,0.0,0.0005898183444514,0.0,0.0,204.38169860839844,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014856189489364,-4008.89794921875,304.16656494140625,0.7720734477043152,0.2797679007053375,0.2556351125240326,293.33013916015625,297.1499938964844,293.1499938964844,0.1542257368564605,-3410.95654296875,304.1689453125,0.7212598323822021,0.224685251712799,0.2174656689167022,293.20587158203125,297.1499938964844,293.1499938964844,0.4326599240303039,-5704.6328125,304.1515808105469,0.9493486881256104,0.518622636795044,0.3641872107982635,293.1849670410156,297.1499938964844,293.1499938964844,0.5363965630531311,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267156600952148,0.5849907398223877,293.19696044921875,297.1499938964844,293.1499938964844,0.0282890554517507,-5185.80517578125,304.15509033203125,0.4755908250808716,0.0693461745977401,0.3306779265403747,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367118179798126,0.6233141422271729,0.6233141422271729,1.0,1.0,-2.104154825210572,0.8691794872283936,1.2349754571914673,0.3876685500144958,0.0,0.0,0.6680727601051331,120.26639556884766,123.0,-65.71212768554688,-25352.890625,960.0108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604187011719,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.26953125,36000.0,0.0,0.0,0.5811746120452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032572984695437,1.103272795677185,-1.5559198800474405e-05,0.0,0.0005898183444514,0.0,0.0,204.38169860839844,0.0,0.0,0.0,0.6749156713485718,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981169730424881,-3956.071533203125,304.1666564941406,0.7640881538391113,0.275116354227066,0.251572698354721,293.3349914550781,297.1499938964844,293.1499938964844,0.1501955240964889,-3340.047119140625,304.1693725585937,0.7122817635536194,0.21913842856884,0.2123544663190841,293.208984375,297.1499938964844,293.1499938964844,0.4321637749671936,-5699.626953125,304.15191650390625,0.94272381067276,0.5165742039680481,0.3628593981266022,293.2084045410156,297.1499938964844,293.1499938964844,0.5437084436416626,-9249.833984375,304.1261901855469,0.9984867572784424,0.6210845112800598,0.5900428295135498,293.1988830566406,297.1499938964844,293.1499938964844,0.0274367723613977,-5092.77880859375,304.15478515625,0.4679254293441772,0.0677668526768684,0.3241543173789978,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1518249511719,1.0,0.4369366765022278,0.6257181763648987,0.6257181763648987,1.0,1.0,-2.089771747589112,0.8642459511756897,1.2255257368087769,0.3858524560928345,0.0,0.0,0.670184850692749,122.67082977294922,126.0,-51.31097030639648,-25134.322265625,954.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511901855469,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.1796875,36000.0,0.0,0.0,0.5688892006874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050347089767456,1.1050503253936768,-1.5548863302683458e-05,0.0,0.0005773502052761,0.0,0.0,204.76502990722656,0.0,0.0,0.0,0.6755539178848267,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981169730424881,-3956.071533203125,304.1666564941406,0.7640881538391113,0.275116354227066,0.251572698354721,293.3349914550781,297.1499938964844,293.1499938964844,0.1501955240964889,-3340.047119140625,304.1693725585937,0.7122817635536194,0.21913842856884,0.2123544663190841,293.208984375,297.1499938964844,293.1499938964844,0.4321637749671936,-5699.626953125,304.15191650390625,0.94272381067276,0.5165742039680481,0.3628593981266022,293.2084045410156,297.1499938964844,293.1499938964844,0.5437084436416626,-9249.833984375,304.1261901855469,0.9984867572784424,0.6210845112800598,0.5900428295135498,293.1988830566406,297.1499938964844,293.1499938964844,0.0274367723613977,-5092.77880859375,304.15478515625,0.4679254293441772,0.0677668526768684,0.3241543173789978,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1518249511719,1.0,0.4369366765022278,0.6257181763648987,0.6257181763648987,1.0,1.0,-2.089771747589112,0.8642459511756897,1.2255257368087769,0.3858524560928345,0.0,0.0,0.670184850692749,122.67082977294922,126.0,-51.31097030639648,-25134.322265625,954.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511901855469,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.1796875,36000.0,0.0,0.0,0.5688892006874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050347089767456,1.1050503253936768,-1.5548863302683458e-05,0.0,0.0005773502052761,0.0,0.0,204.76502990722656,0.0,0.0,0.0,0.6755539178848267,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196284607052803,-3926.982421875,304.1669616699219,0.7592113018035889,0.2728016972541809,0.2495833337306976,293.3372497558594,297.1499938964844,293.1499938964844,0.1480581164360046,-3302.031982421875,304.16973876953125,0.706540048122406,0.2163531333208084,0.2098192721605301,293.2104797363281,297.1499938964844,293.1499938964844,0.4315319061279297,-5692.82470703125,304.1527099609375,0.9379655718803406,0.5155329704284668,0.3622094988822937,293.2174072265625,297.1499938964844,293.1499938964844,0.5419747829437256,-9221.908203125,304.1336669921875,0.9946871399879456,0.6185712218284607,0.5876030921936035,293.1997375488281,297.1499938964844,293.1499938964844,0.0270122569054365,-5046.35400390625,304.1546936035156,0.4625346660614013,0.0669785663485527,0.3210276067256927,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453857421875,1.0,0.4368911385536194,0.627142071723938,0.627142071723938,1.0,1.0,-2.076885223388672,0.859315812587738,1.2175694704055786,0.3836794197559356,0.0,0.0,0.6712592244148254,124.50831604003906,126.0,-34.72553253173828,-24985.53125,949.0850830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.612548828125,312.22528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,35937.7890625,36000.0,0.0,0.0,0.5586503744125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087795495986938,1.108795166015625,-1.559278643981088e-05,0.0,0.0005669591482728,0.0,0.0,206.23434448242188,0.0,0.0,0.0,0.677044153213501,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944564282894134,-3897.94189453125,304.1672058105469,0.7546206116676331,0.2704757750034332,0.247583582997322,293.3394775390625,297.1499938964844,293.1499938964844,0.1459128111600875,-3263.78955078125,304.1700439453125,0.700874924659729,0.2135400921106338,0.2072591185569763,293.2120361328125,297.1499938964844,293.1499938964844,0.4308895468711853,-5685.99169921875,304.15338134765625,0.9334838390350342,0.5144597887992859,0.3615376651287079,293.2234191894531,297.1499938964844,293.1499938964844,0.5405457615852356,-9199.416015625,304.1391906738281,0.9911126494407654,0.6165355443954468,0.5855681300163269,293.2006225585937,297.1499938964844,293.1499938964844,0.0264783315360546,-4999.27734375,304.1548156738281,0.4570787250995636,0.0661778301000595,0.3178446292877197,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368067681789398,0.6285700798034668,0.6285700798034668,1.0,1.0,-2.0643348693847656,0.8545266389846802,1.2098082304000854,0.3815711140632629,0.0,0.0,0.6727208495140076,126.22801971435548,129.0,-31.912107467651367,-24803.173828125,943.2872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.8828125,36000.0,0.0,0.0,0.5530649423599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112054705619812,1.1120703220367432,-1.5635392628610134e-05,0.0,0.0005612906534224,0.0,0.0,207.5668487548828,0.0,0.0,0.0,0.67845219373703,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908563077449798,-3840.681396484375,304.16748046875,0.7460571527481079,0.2658286094665527,0.2435679584741592,293.3438415527344,297.1499938964844,293.1499938964844,0.1416214406490326,-3187.008544921875,304.1705322265625,0.6898436546325684,0.2078562080860138,0.2020661234855651,293.2151184082031,297.1499938964844,293.1499938964844,0.4296691715717315,-5673.1484375,304.154296875,0.9251210689544678,0.5122635364532471,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385257601737976,-9168.21875,304.1460876464844,0.9844357967376708,0.6131688952445984,0.5823807120323181,293.2022705078125,297.1499938964844,293.1499938964844,0.025436595082283,-4904.5712890625,304.1549377441406,0.4468634128570556,0.0645623207092285,0.3113362491130829,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365777373313904,0.6314129829406738,0.6314129829406738,1.0,1.0,-2.039954900741577,0.8452168703079224,1.1947381496429443,0.3774928152561188,0.0,0.0,0.6784876585006714,129.45175170898438,132.0,-26.44817543029785,-24482.50390625,931.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28125,36000.0,0.0,0.0,0.5433475971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126750946044922,1.126766800880432,-1.581447577336803e-05,0.0,0.0005514287622645,0.0,0.0,213.4857482910156,0.0,0.0,0.0,0.6846513748168945,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908563077449798,-3840.681396484375,304.16748046875,0.7460571527481079,0.2658286094665527,0.2435679584741592,293.3438415527344,297.1499938964844,293.1499938964844,0.1416214406490326,-3187.008544921875,304.1705322265625,0.6898436546325684,0.2078562080860138,0.2020661234855651,293.2151184082031,297.1499938964844,293.1499938964844,0.4296691715717315,-5673.1484375,304.154296875,0.9251210689544678,0.5122635364532471,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385257601737976,-9168.21875,304.1460876464844,0.9844357967376708,0.6131688952445984,0.5823807120323181,293.2022705078125,297.1499938964844,293.1499938964844,0.025436595082283,-4904.5712890625,304.1549377441406,0.4468634128570556,0.0645623207092285,0.3113362491130829,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365777373313904,0.6314129829406738,0.6314129829406738,1.0,1.0,-2.039954900741577,0.8452168703079224,1.1947381496429443,0.3774928152561188,0.0,0.0,0.6784876585006714,129.45175170898438,132.0,-26.44817543029785,-24482.50390625,931.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28125,36000.0,0.0,0.0,0.5433475971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126750946044922,1.126766800880432,-1.581447577336803e-05,0.0,0.0005514287622645,0.0,0.0,213.4857482910156,0.0,0.0,0.0,0.6846513748168945,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871359497308731,-3781.091552734375,304.1678466796875,0.7380608916282654,0.2612073421478271,0.239564836025238,293.3479309082031,297.1499938964844,293.1499938964844,0.1371896266937255,-3107.021728515625,304.1710510253906,0.6790845394134521,0.2021164000034332,0.1968080997467041,293.21807861328125,297.1499938964844,293.1499938964844,0.42806476354599,-5656.1533203125,304.1555480957031,0.9173451066017152,0.5100154876708984,0.3587038815021515,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.9169921875,304.15087890625,0.9779518246650696,0.6101541519165039,0.579653263092041,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769790977239,-4805.41943359375,304.1550598144531,0.4374634921550751,0.0629423931241035,0.3047630190849304,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363122880458832,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159354209899902,0.8359837532043457,1.179951786994934,0.3734435737133026,0.0,0.0,0.685189425945282,132.53724670410156,135.0,-18.5618839263916,-24180.923828125,920.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306581854820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463310718536377,1.146347165107727,-1.607462218089495e-05,0.0,0.0005385506083257,0.0,0.0,221.75222778320312,0.0,0.0,0.0,0.6929555535316467,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871359497308731,-3781.091552734375,304.1678466796875,0.7380608916282654,0.2612073421478271,0.239564836025238,293.3479309082031,297.1499938964844,293.1499938964844,0.1371896266937255,-3107.021728515625,304.1710510253906,0.6790845394134521,0.2021164000034332,0.1968080997467041,293.21807861328125,297.1499938964844,293.1499938964844,0.42806476354599,-5656.1533203125,304.1555480957031,0.9173451066017152,0.5100154876708984,0.3587038815021515,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.9169921875,304.15087890625,0.9779518246650696,0.6101541519165039,0.579653263092041,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769790977239,-4805.41943359375,304.1550598144531,0.4374634921550751,0.0629423931241035,0.3047630190849304,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363122880458832,0.6342223882675171,0.6342223882675171,1.0,1.0,-2.0159354209899902,0.8359837532043457,1.179951786994934,0.3734435737133026,0.0,0.0,0.685189425945282,132.53724670410156,135.0,-18.5618839263916,-24180.923828125,920.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.51953125,36000.0,0.0,0.0,0.5306581854820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463310718536377,1.146347165107727,-1.607462218089495e-05,0.0,0.0005385506083257,0.0,0.0,221.75222778320312,0.0,0.0,0.0,0.6929555535316467,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835894286632537,-3724.2275390625,304.16778564453125,0.7306259870529175,0.2567715048789978,0.2356665730476379,293.3509216308594,297.1499938964844,293.1499938964844,0.1328610032796859,-3028.503662109375,304.1712341308594,0.6688111424446106,0.1964945197105407,0.1915910094976425,293.2200927734375,297.1499938964844,293.1499938964844,0.4266318082809448,-5641.2451171875,304.1560363769531,0.9103380441665648,0.5078789591789246,0.3572945594787597,293.2384948730469,297.1499938964844,293.1499938964844,0.5345457196235657,-9110.619140625,304.15362548828125,0.9716499447822572,0.6073892116546631,0.5771375894546509,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206393361091,-4714.14892578125,304.15496826171875,0.429237961769104,0.0614879950881004,0.2986015975475311,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360704720020294,0.6369357109069824,0.6369357109069824,1.0,1.0,-1.9928741455078125,0.8270755410194397,1.165798544883728,0.3695102035999298,0.0,0.0,0.694176435470581,135.4747314453125,138.0,-22.52118492126465,-23863.462890625,909.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.110107421875,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.1953125,36000.0,0.0,0.0,0.5234018564224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171160340309143,1.1711766719818115,-1.6408363080699928e-05,0.0,0.0005311863496899,0.0,0.0,232.5465087890625,0.0,0.0,0.0,0.7036277651786804,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835894286632537,-3724.2275390625,304.16778564453125,0.7306259870529175,0.2567715048789978,0.2356665730476379,293.3509216308594,297.1499938964844,293.1499938964844,0.1328610032796859,-3028.503662109375,304.1712341308594,0.6688111424446106,0.1964945197105407,0.1915910094976425,293.2200927734375,297.1499938964844,293.1499938964844,0.4266318082809448,-5641.2451171875,304.1560363769531,0.9103380441665648,0.5078789591789246,0.3572945594787597,293.2384948730469,297.1499938964844,293.1499938964844,0.5345457196235657,-9110.619140625,304.15362548828125,0.9716499447822572,0.6073892116546631,0.5771375894546509,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206393361091,-4714.14892578125,304.15496826171875,0.429237961769104,0.0614879950881004,0.2986015975475311,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360704720020294,0.6369357109069824,0.6369357109069824,1.0,1.0,-1.9928741455078125,0.8270755410194397,1.165798544883728,0.3695102035999298,0.0,0.0,0.694176435470581,135.4747314453125,138.0,-22.52118492126465,-23863.462890625,909.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.110107421875,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.1953125,36000.0,0.0,0.0,0.5234018564224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171160340309143,1.1711766719818115,-1.6408363080699928e-05,0.0,0.0005311863496899,0.0,0.0,232.5465087890625,0.0,0.0,0.0,0.7036277651786804,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801688224077224,-3669.11962890625,304.1675720214844,0.7237496972084045,0.252545952796936,0.2319702059030532,293.3526306152344,297.1499938964844,293.1499938964844,0.1286474764347076,-2951.50341796875,304.1711730957031,0.6592817902565002,0.1910512596368789,0.1865492314100265,293.22119140625,297.1499938964844,293.1499938964844,0.4251706898212433,-5626.0302734375,304.1564636230469,0.9042924642562866,0.5058804154396057,0.3559918105602264,293.2400817871094,297.1499938964844,293.1499938964844,0.5326330065727234,-9083.97265625,304.15557861328125,0.9656680822372437,0.6048215627670288,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.022639974951744,-4637.8076171875,304.15460205078125,0.4225719273090362,0.0602627396583557,0.2935042977333069,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359517395496368,0.6394891142845154,0.6394891142845154,1.0,1.0,-1.971927165985108,0.8189889788627625,1.1529381275177002,0.3659476339817047,0.0,0.0,0.7047259211540222,138.23849487304688,141.0,-17.368186950683594,-23600.705078125,899.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.97265625,36000.0,0.0,0.0,0.5179740786552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20297372341156,1.2029905319213867,-1.6853620763868093e-05,0.0,0.0005256778676994,0.0,0.0,247.01942443847656,0.0,0.0,0.0,0.7173252701759338,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801688224077224,-3669.11962890625,304.1675720214844,0.7237496972084045,0.252545952796936,0.2319702059030532,293.3526306152344,297.1499938964844,293.1499938964844,0.1286474764347076,-2951.50341796875,304.1711730957031,0.6592817902565002,0.1910512596368789,0.1865492314100265,293.22119140625,297.1499938964844,293.1499938964844,0.4251706898212433,-5626.0302734375,304.1564636230469,0.9042924642562866,0.5058804154396057,0.3559918105602264,293.2400817871094,297.1499938964844,293.1499938964844,0.5326330065727234,-9083.97265625,304.15557861328125,0.9656680822372437,0.6048215627670288,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.022639974951744,-4637.8076171875,304.15460205078125,0.4225719273090362,0.0602627396583557,0.2935042977333069,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359517395496368,0.6394891142845154,0.6394891142845154,1.0,1.0,-1.971927165985108,0.8189889788627625,1.1529381275177002,0.3659476339817047,0.0,0.0,0.7047259211540222,138.23849487304688,141.0,-17.368186950683594,-23600.705078125,899.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.97265625,36000.0,0.0,0.0,0.5179740786552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20297372341156,1.2029905319213867,-1.6853620763868093e-05,0.0,0.0005256778676994,0.0,0.0,247.01942443847656,0.0,0.0,0.0,0.7173252701759338,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784736216068267,-3641.687744140625,304.1674499511719,0.7203802466392517,0.250478595495224,0.2301680445671081,293.3532409667969,297.1499938964844,293.1499938964844,0.1265588849782943,-2913.1015625,304.1711120605469,0.6547059416770935,0.1883639395236969,0.1840670108795166,293.2215881347656,297.1499938964844,293.1499938964844,0.4243835806846618,-5617.80126953125,304.15673828125,0.9015148878097534,0.5048978328704834,0.3553563356399536,293.2406616210937,297.1499938964844,293.1499938964844,0.5315983891487122,-9069.6748046875,304.1564636230469,0.9627004861831664,0.603566586971283,0.5737175345420837,293.2028503417969,297.1499938964844,293.1499938964844,0.0222910959273576,-4603.02783203125,304.1543884277344,0.419613629579544,0.0597010515630245,0.2912193536758423,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359420537948608,0.640718936920166,0.640718936920166,1.0,1.0,-1.9619338512420648,0.8151207566261292,1.1468130350112915,0.3642415404319763,0.0,0.0,0.7102437615394592,139.6078338623047,141.0,-14.086536407470703,-23479.904296875,895.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35649.30859375,35280.0,0.0,0.0,0.5142773389816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199492454528809,1.2199662923812866,-1.7099617252824828e-05,0.0,0.0005219261511228,0.0,0.0,255.04833984375,0.0,0.0,0.0,0.7147036790847778,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769797652959823,-3617.75390625,304.1669921875,0.7170037031173706,0.2484350204467773,0.2283879816532135,293.353759765625,297.1499938964844,293.1499938964844,0.1246134489774704,-2877.453857421875,304.1708068847656,0.6502309441566467,0.1856904178857803,0.1815999150276184,293.2219543457031,297.1499938964844,293.1499938964844,0.4240180253982544,-5614.353515625,304.1561584472656,0.8987972140312195,0.503923237323761,0.35472571849823,293.2411499023437,297.1499938964844,293.1499938964844,0.5310777425765991,-9062.9736328125,304.1562194824219,0.9597252011299132,0.6023257970809937,0.5726134777069092,293.2021789550781,297.1499938964844,293.1499938964844,0.021995160728693,-4574.17724609375,304.1541442871094,0.4168296158313751,0.0591618716716766,0.2890508472919464,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359621107578277,0.6419241428375244,0.6419241428375244,1.0,1.0,-1.952146053314209,0.8113220930099487,1.1408239603042605,0.3625621497631073,0.0,0.0,0.7177801132202148,140.98147583007812,144.0,-28.51633071899414,-23313.724609375,890.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.08984375,35280.0,0.0,0.0,0.5122671723365784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284654378890991,1.2284826040267944,-1.7078737073461525e-05,0.0,0.0005198860890232,0.0,0.0,257.5267944335937,0.0,0.0,0.0,0.7268151640892029,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749706715345382,-3585.04296875,304.1669311523437,0.7128985524177551,0.2460100501775741,0.2262790501117706,293.354248046875,297.1499938964844,293.1499938964844,0.1221262514591217,-2831.333740234375,304.1708068847656,0.6449829339981079,0.1824949085712433,0.1786541640758514,293.2222900390625,297.1499938964844,293.1499938964844,0.4230185747146606,-5603.80615234375,304.1566467285156,0.8955876231193542,0.5027590394020081,0.3539761304855346,293.2416076660156,297.1499938964844,293.1499938964844,0.529761552810669,-9044.7822265625,304.1572570800781,0.956142008304596,0.6008486747741699,0.5713056325912476,293.2013244628906,297.1499938964844,293.1499938964844,0.0216184128075838,-4535.71533203125,304.1539306640625,0.4136722087860107,0.0585382506251335,0.2865684628486633,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360231459140777,0.6433419585227966,0.6433419585227966,1.0,1.0,-1.940624117851257,0.8068368434906006,1.1337872743606567,0.3605737388134002,0.0,0.0,0.7258495092391968,142.6400604248047,144.0,-13.117476463317873,-23201.404296875,886.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.27734375,35280.0,0.0,0.0,0.5103453993797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253975510597229,1.2539929151535034,-1.743461143632885e-05,0.0,0.0005179356667213,0.0,0.0,269.80450439453125,0.0,0.0,0.0,0.7377416491508484,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735918074846267,-3562.47314453125,304.1669921875,0.710098922252655,0.2444073855876922,0.2248864322900772,293.35455322265625,297.1499938964844,293.1499938964844,0.1204411759972572,-2799.906982421875,304.1708374023437,0.6415488719940186,0.1803698390722274,0.176696315407753,293.2225341796875,297.1499938964844,293.1499938964844,0.4222170114517212,-5595.283203125,304.1571350097656,0.8934698104858398,0.5019792914390564,0.3534756898880005,293.2419128417969,297.1499938964844,293.1499938964844,0.528714120388031,-9030.2822265625,304.1581115722656,0.9537375569343568,0.5998619794845581,0.570435106754303,293.2007141113281,297.1499938964844,293.1499938964844,0.0213692095130682,-4509.74609375,304.15380859375,0.4116550087928772,0.0581338517367839,0.2849717140197754,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.43608358502388,0.6442734599113464,0.6442734599113464,1.0,1.0,-1.9330368041992188,0.8038744330406189,1.129162311553955,0.3592567443847656,0.0,0.0,0.7306202054023743,143.7547607421875,147.0,-5.880786418914795,-23120.509765625,883.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.50390625,35280.0,0.0,0.0,0.5093390941619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695364952087402,1.2695541381835938,-1.767334651958663e-05,0.0,0.0005169144133105,0.0,0.0,277.71099853515625,0.0,0.0,0.0,0.7445695400238037,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701866835355758,-3506.571533203125,304.1669921875,0.7029343247413635,0.2404495477676391,0.2214494496583938,293.3551025390625,297.1499938964844,293.1499938964844,0.1162572354078292,-2721.460205078125,304.1708679199219,0.6331486701965332,0.1750710308551788,0.171816810965538,293.2231140136719,297.1499938964844,293.1499938964844,0.4201638996601105,-5573.52294921875,304.1581726074219,0.8882502913475037,0.5000251531600952,0.3522196412086487,293.2425842285156,297.1499938964844,293.1499938964844,0.5260226726531982,-8993.2763671875,304.1598815917969,0.9476812481880188,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.020777590572834,-4447.15185546875,304.1535339355469,0.4068355858325958,0.0571546480059623,0.2811393141746521,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362943768501282,0.6465634703636169,0.6465634703636169,1.0,1.0,-1.9143239259719849,0.7965396642684937,1.1177842617034912,0.3559823632240295,0.0,0.0,0.7420415282249451,146.57191467285156,150.0,4.571953773498535,-22922.203125,876.0191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.52734375,34200.0,0.0,0.0,0.5075905919075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062126636505127,1.306230902671814,-1.825198705773801e-05,0.0,0.0005151398945599,0.0,0.0,297.0679016113281,0.0,0.0,0.0,0.7458729147911072,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701866835355758,-3506.571533203125,304.1669921875,0.7029343247413635,0.2404495477676391,0.2214494496583938,293.3551025390625,297.1499938964844,293.1499938964844,0.1162572354078292,-2721.460205078125,304.1708679199219,0.6331486701965332,0.1750710308551788,0.171816810965538,293.2231140136719,297.1499938964844,293.1499938964844,0.4201638996601105,-5573.52294921875,304.1581726074219,0.8882502913475037,0.5000251531600952,0.3522196412086487,293.2425842285156,297.1499938964844,293.1499938964844,0.5260226726531982,-8993.2763671875,304.1598815917969,0.9476812481880188,0.5973955988883972,0.568257212638855,293.19921875,297.1499938964844,293.1499938964844,0.020777590572834,-4447.15185546875,304.1535339355469,0.4068355858325958,0.0571546480059623,0.2811393141746521,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362943768501282,0.6465634703636169,0.6465634703636169,1.0,1.0,-1.9143239259719849,0.7965396642684937,1.1177842617034912,0.3559823632240295,0.0,0.0,0.7420415282249451,146.57191467285156,150.0,4.571953773498535,-22922.203125,876.0191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.52734375,34200.0,0.0,0.0,0.5075905919075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062126636505127,1.306230902671814,-1.825198705773801e-05,0.0,0.0005151398945599,0.0,0.0,297.0679016113281,0.0,0.0,0.0,0.7458729147911072,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670546382665634,-3455.239013671875,304.1665954589844,0.6958454847335815,0.2365623414516449,0.2180757820606231,293.35552978515625,297.1499938964844,293.1499938964844,0.112252801656723,-2646.06787109375,304.1706237792969,0.6248865127563477,0.1697891652584076,0.1669541448354721,293.2235717773437,297.1499938964844,293.1499938964844,0.4185931980609894,-5557.2548828125,304.1581726074219,0.8831620812416077,0.49808269739151,0.3509686291217804,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167213439941,-8965.00390625,304.16021728515625,0.9416139125823976,0.594954252243042,0.5660964250564575,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574431896209,-4392.046875,304.1532287597656,0.4022039175033569,0.0562119148671627,0.2774854600429535,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.436577558517456,0.6488078832626343,0.6488078832626343,1.0,1.0,-1.8959486484527588,0.7893022298812866,1.1066464185714722,0.3527342081069946,0.0,0.0,0.7559874057769775,149.4215545654297,153.0,2.388927459716797,-22697.359375,869.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064138174057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327916145324707,1.327934503555298,-1.835988223319873e-05,0.0,0.000513945647981,0.0,0.0,306.0604553222656,0.0,0.0,0.0,0.7679880261421204,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670546382665634,-3455.239013671875,304.1665954589844,0.6958454847335815,0.2365623414516449,0.2180757820606231,293.35552978515625,297.1499938964844,293.1499938964844,0.112252801656723,-2646.06787109375,304.1706237792969,0.6248865127563477,0.1697891652584076,0.1669541448354721,293.2235717773437,297.1499938964844,293.1499938964844,0.4185931980609894,-5557.2548828125,304.1581726074219,0.8831620812416077,0.49808269739151,0.3509686291217804,293.2430419921875,297.1499938964844,293.1499938964844,0.5239167213439941,-8965.00390625,304.16021728515625,0.9416139125823976,0.594954252243042,0.5660964250564575,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574431896209,-4392.046875,304.1532287597656,0.4022039175033569,0.0562119148671627,0.2774854600429535,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.436577558517456,0.6488078832626343,0.6488078832626343,1.0,1.0,-1.8959486484527588,0.7893022298812866,1.1066464185714722,0.3527342081069946,0.0,0.0,0.7559874057769775,149.4215545654297,153.0,2.388927459716797,-22697.359375,869.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064138174057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327916145324707,1.327934503555298,-1.835988223319873e-05,0.0,0.000513945647981,0.0,0.0,306.0604553222656,0.0,0.0,0.0,0.7679880261421204,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635682135820388,-3397.189208984375,304.1668701171875,0.6888720393180847,0.2327379435300827,0.2147606462240219,293.3558349609375,297.1499938964844,293.1499938964844,0.108011707663536,-2565.026123046875,304.1708068847656,0.6164478659629822,0.1645205318927765,0.1621048599481582,293.2240295410156,297.1499938964844,293.1499938964844,0.4159524738788605,-5528.98193359375,304.1598205566406,0.8782004117965698,0.4961258769035339,0.3497140407562256,293.24346923828125,297.1499938964844,293.1499938964844,0.5204923748970032,-8917.7626953125,304.1625061035156,0.935569167137146,0.5925101637840271,0.563943088054657,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982212364673,-4329.2802734375,304.153076171875,0.3975784480571747,0.0552985072135925,0.273973673582077,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201958179474,0.6510207056999207,0.6510207056999207,1.0,1.0,-1.877835273742676,0.7821374535560608,1.0956978797912598,0.3495040237903595,0.0,0.0,0.764567494392395,152.30006408691406,156.0,21.678815841674805,-22539.140625,862.8474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65625,34200.0,0.0,0.0,0.5058406591415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579901456832886,1.3580090999603271,-1.8863993318518624e-05,0.0,0.0005133639788255,0.0,0.0,323.1823425292969,0.0,0.0,0.0,0.7814319729804993,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635682135820388,-3397.189208984375,304.1668701171875,0.6888720393180847,0.2327379435300827,0.2147606462240219,293.3558349609375,297.1499938964844,293.1499938964844,0.108011707663536,-2565.026123046875,304.1708068847656,0.6164478659629822,0.1645205318927765,0.1621048599481582,293.2240295410156,297.1499938964844,293.1499938964844,0.4159524738788605,-5528.98193359375,304.1598205566406,0.8782004117965698,0.4961258769035339,0.3497140407562256,293.24346923828125,297.1499938964844,293.1499938964844,0.5204923748970032,-8917.7626953125,304.1625061035156,0.935569167137146,0.5925101637840271,0.563943088054657,293.1962585449219,297.1499938964844,293.1499938964844,0.0196982212364673,-4329.2802734375,304.153076171875,0.3975784480571747,0.0552985072135925,0.273973673582077,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369201958179474,0.6510207056999207,0.6510207056999207,1.0,1.0,-1.877835273742676,0.7821374535560608,1.0956978797912598,0.3495040237903595,0.0,0.0,0.764567494392395,152.30006408691406,156.0,21.678815841674805,-22539.140625,862.8474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65625,34200.0,0.0,0.0,0.5058406591415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579901456832886,1.3580090999603271,-1.8863993318518624e-05,0.0,0.0005133639788255,0.0,0.0,323.1823425292969,0.0,0.0,0.0,0.7814319729804993,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618498712778091,-3368.489013671875,304.1669311523437,0.6854377388954163,0.2308501601219177,0.2131245881319046,293.35595703125,297.1499938964844,293.1499938964844,0.1059099957346916,-2524.61962890625,304.1708374023437,0.6119968891143799,0.1618915200233459,0.1596850305795669,293.2242431640625,297.1499938964844,293.1499938964844,0.4146082401275635,-5514.6455078125,304.1604919433594,0.8757672309875488,0.495144784450531,0.3490835130214691,293.24365234375,297.1499938964844,293.1499938964844,0.518748939037323,-8893.8486328125,304.16339111328125,0.9325679540634156,0.5912895798683167,0.5628657937049866,293.195556640625,297.1499938964844,293.1499938964844,0.0194296222180128,-4298.61572265625,304.15301513671875,0.3952055275440216,0.0548515915870666,0.2722637355327606,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371101260185241,0.6521186232566833,0.6521186232566833,1.0,1.0,-1.8688609600067136,0.7785775661468506,1.0902833938598633,0.3478937149047851,0.0,0.0,0.7677562832832336,153.74806213378906,156.0,26.114421844482425,-22457.693359375,859.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002868652344,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,33940.82421875,33120.0,0.0,0.0,0.5056765079498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695882558822632,1.3696073293685913,-1.9066308595938608e-05,0.0,0.0005131973884999,0.0,0.0,330.0281677246094,0.0,0.0,0.0,0.771675169467926,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603641957044601,-3343.9462890625,304.1665344238281,0.6820451021194458,0.2289800941944122,0.2115034013986587,293.35601806640625,297.1499938964844,293.1499938964844,0.1039593964815139,-2487.245849609375,304.17059326171875,0.6073384881019592,0.1592667549848556,0.1572686284780502,293.22442626953125,297.1499938964844,293.1499938964844,0.413800448179245,-5506.44287109375,304.1600341796875,0.8733705878257751,0.4941685199737549,0.3484536707401275,293.2438049316406,297.1499938964844,293.1499938964844,0.5176641345024109,-8879.6796875,304.16290283203125,0.9295937418937684,0.5900773406028748,0.5617921352386475,293.1948547363281,297.1499938964844,293.1499938964844,0.0192027166485786,-4273.5390625,304.1528625488281,0.3927569389343261,0.0544109903275966,0.2705825269222259,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373112320899963,0.6532115340232849,0.6532115340232849,1.0,1.0,-1.85994815826416,0.7750365734100342,1.084911584854126,0.3462886214256286,0.0,0.0,0.7725304365158081,155.1997528076172,159.0,6.756051540374756,-22314.46484375,856.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62322998046875,309.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,33070.28125,33120.0,0.0,0.0,0.505427360534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362678289413452,1.3626970052719116,-1.8754788470687345e-05,0.0,0.0005129445344209,0.0,0.0,323.5805358886719,0.0,0.0,0.0,0.7813175916671753,4.0,0.0,1.0
