time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569934785366058,-3287.280517578125,304.1666564941406,0.675402045249939,0.2252900004386901,0.2083077430725097,293.3561096191406,297.1499938964844,293.1499938964844,0.0998049229383468,-2406.5,304.170654296875,0.5977210998535156,0.1540301740169525,0.1524478793144226,293.2247314453125,297.1499938964844,293.1499938964844,0.4110393822193146,-5476.9384765625,304.16131591796875,0.8686959147453308,0.4922206401824951,0.347202867269516,293.2439880371094,297.1499938964844,293.1499938964844,0.5140915513038635,-8830.6474609375,304.16461181640625,0.9237606525421144,0.5876650214195251,0.5596659183502197,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943635344505,-4213.81201171875,304.1527709960937,0.3875373899936676,0.0535485111176967,0.2673046290874481,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377457797527313,0.6553848385810852,0.6553848385810852,1.0,1.0,-1.842331051826477,0.7680234909057617,1.074307560920715,0.343102365732193,0.0,0.0,0.7772830128669739,158.11045837402344,162.0,30.327110290527344,-22187.306640625,850.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12890625,33120.0,0.0,0.0,0.5049250721931458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802518844604492,1.3802709579467771,-1.902530493680388e-05,0.0,0.0005124348099343,0.0,0.0,333.5550842285156,0.0,0.0,0.0,0.7888957262039185,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569934785366058,-3287.280517578125,304.1666564941406,0.675402045249939,0.2252900004386901,0.2083077430725097,293.3561096191406,297.1499938964844,293.1499938964844,0.0998049229383468,-2406.5,304.170654296875,0.5977210998535156,0.1540301740169525,0.1524478793144226,293.2247314453125,297.1499938964844,293.1499938964844,0.4110393822193146,-5476.9384765625,304.16131591796875,0.8686959147453308,0.4922206401824951,0.347202867269516,293.2439880371094,297.1499938964844,293.1499938964844,0.5140915513038635,-8830.6474609375,304.16461181640625,0.9237606525421144,0.5876650214195251,0.5596659183502197,293.1935119628906,297.1499938964844,293.1499938964844,0.0186943635344505,-4213.81201171875,304.1527709960937,0.3875373899936676,0.0535485111176967,0.2673046290874481,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377457797527313,0.6553848385810852,0.6553848385810852,1.0,1.0,-1.842331051826477,0.7680234909057617,1.074307560920715,0.343102365732193,0.0,0.0,0.7772830128669739,158.11045837402344,162.0,30.327110290527344,-22187.306640625,850.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.12890625,33120.0,0.0,0.0,0.5049250721931458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802518844604492,1.3802709579467771,-1.902530493680388e-05,0.0,0.0005124348099343,0.0,0.0,333.5550842285156,0.0,0.0,0.0,0.7888957262039185,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.153627410531044,-3230.361572265625,304.1667175292969,0.668954074382782,0.2216644287109375,0.2051692903041839,293.3561096191406,297.1499938964844,293.1499938964844,0.0956650972366333,-2325.333251953125,304.1706848144531,0.5877349972724915,0.1488120406866073,0.1476435363292694,293.2250671386719,297.1499938964844,293.1499938964844,0.4080574512481689,-5445.09619140625,304.1625061035156,0.8641539216041565,0.4902619421482086,0.3459444344043731,293.2441711425781,297.1499938964844,293.1499938964844,0.510241687297821,-8777.919921875,304.1661376953125,0.9180914163589478,0.5852466225624084,0.5575340986251831,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017516344785,-4154.28955078125,304.1526794433594,0.3822329044342041,0.0527096726000309,0.2641353905200958,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171928882599,0.6575511693954468,0.6575511693954468,1.0,1.0,-1.8249170780181885,0.7610744833946228,1.063842535018921,0.3399349749088287,0.0,0.0,0.7772351503372192,161.03463745117188,165.0,38.1679573059082,-22039.044921875,845.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043012499809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385343074798584,1.3853622674942017,-1.9136310584144667e-05,0.0,0.0005118016852065,0.0,0.0,336.88800048828125,0.0,0.0,0.0,0.7761722803115845,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.153627410531044,-3230.361572265625,304.1667175292969,0.668954074382782,0.2216644287109375,0.2051692903041839,293.3561096191406,297.1499938964844,293.1499938964844,0.0956650972366333,-2325.333251953125,304.1706848144531,0.5877349972724915,0.1488120406866073,0.1476435363292694,293.2250671386719,297.1499938964844,293.1499938964844,0.4080574512481689,-5445.09619140625,304.1625061035156,0.8641539216041565,0.4902619421482086,0.3459444344043731,293.2441711425781,297.1499938964844,293.1499938964844,0.510241687297821,-8777.919921875,304.1661376953125,0.9180914163589478,0.5852466225624084,0.5575340986251831,293.19219970703125,297.1499938964844,293.1499938964844,0.0182017516344785,-4154.28955078125,304.1526794433594,0.3822329044342041,0.0527096726000309,0.2641353905200958,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382171928882599,0.6575511693954468,0.6575511693954468,1.0,1.0,-1.8249170780181885,0.7610744833946228,1.063842535018921,0.3399349749088287,0.0,0.0,0.7772351503372192,161.03463745117188,165.0,38.1679573059082,-22039.044921875,845.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.90625,32040.0,0.0,0.0,0.5043012499809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385343074798584,1.3853622674942017,-1.9136310584144667e-05,0.0,0.0005118016852065,0.0,0.0,336.88800048828125,0.0,0.0,0.0,0.7761722803115845,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506226807832718,-3179.734375,304.1661682128906,0.6627295613288879,0.2181090712547302,0.2020920813083648,293.35595703125,297.1499938964844,293.1499938964844,0.0917440503835678,-2248.47021484375,304.1703186035156,0.5774379372596741,0.1436165124177932,0.1428587734699249,293.2252502441406,297.1499938964844,293.1499938964844,0.4058199524879455,-5421.744140625,304.1621398925781,0.859761655330658,0.4883195757865906,0.3446924984455108,293.24420166015625,297.1499938964844,293.1499938964844,0.507308840751648,-8738.724609375,304.16571044921875,0.9126617908477784,0.5828551054000854,0.5554194450378418,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771355956792,-4103.337890625,304.1524963378906,0.3770368695259094,0.0518934652209281,0.2610673904418945,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.438722550868988,0.6597131490707397,0.6597131490707397,1.0,1.0,-1.807750344276428,0.7542123794555664,1.0535379648208618,0.3367983698844909,0.0,0.0,0.7777981162071228,163.96409606933594,168.0,25.882543563842773,-21839.326171875,839.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.0,32040.0,0.0,0.0,0.5031052231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664512634277344,1.3664698600769043,-1.859924486780073e-05,0.0,0.0005105878226459,0.0,0.0,323.0610046386719,0.0,0.0,0.0,0.7800664901733398,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506226807832718,-3179.734375,304.1661682128906,0.6627295613288879,0.2181090712547302,0.2020920813083648,293.35595703125,297.1499938964844,293.1499938964844,0.0917440503835678,-2248.47021484375,304.1703186035156,0.5774379372596741,0.1436165124177932,0.1428587734699249,293.2252502441406,297.1499938964844,293.1499938964844,0.4058199524879455,-5421.744140625,304.1621398925781,0.859761655330658,0.4883195757865906,0.3446924984455108,293.24420166015625,297.1499938964844,293.1499938964844,0.507308840751648,-8738.724609375,304.16571044921875,0.9126617908477784,0.5828551054000854,0.5554194450378418,293.1909484863281,297.1499938964844,293.1499938964844,0.0177771355956792,-4103.337890625,304.1524963378906,0.3770368695259094,0.0518934652209281,0.2610673904418945,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.438722550868988,0.6597131490707397,0.6597131490707397,1.0,1.0,-1.807750344276428,0.7542123794555664,1.0535379648208618,0.3367983698844909,0.0,0.0,0.7777981162071228,163.96409606933594,168.0,25.882543563842773,-21839.326171875,839.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.0,32040.0,0.0,0.0,0.5031052231788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664512634277344,1.3664698600769043,-1.859924486780073e-05,0.0,0.0005105878226459,0.0,0.0,323.0610046386719,0.0,0.0,0.0,0.7800664901733398,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474064588546753,-3124.83642578125,304.1661376953125,0.6567368507385254,0.2146196216344833,0.1990749686956405,293.3557434082031,297.1499938964844,293.1499938964844,0.0876802280545234,-2168.365234375,304.1703186035156,0.566896915435791,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.402819275856018,-5389.6875,304.1630554199219,0.8555088639259338,0.4863728880882263,0.3434431850910187,293.24420166015625,297.1499938964844,293.1499938964844,0.5034416913986206,-8685.7978515625,304.1669006347656,0.907517910003662,0.5804650187492371,0.5533155202865601,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307787626981,-4047.033447265625,304.15240478515625,0.3719581663608551,0.0510992184281349,0.2580985724925995,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392596185207367,0.6618778705596924,0.6618778705596924,1.0,1.0,-1.7908176183700562,0.7474350929260254,1.0433825254440308,0.3336938619613647,0.0,0.0,0.7724438905715942,166.89990234375,171.0,36.987911224365234,-21697.046875,834.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35635507106781,1.3563735485076904,-1.844835969677661e-05,0.0,0.000508960802108,0.0,0.0,317.4643859863281,0.0,0.0,0.0,0.775299072265625,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474064588546753,-3124.83642578125,304.1661376953125,0.6567368507385254,0.2146196216344833,0.1990749686956405,293.3557434082031,297.1499938964844,293.1499938964844,0.0876802280545234,-2168.365234375,304.1703186035156,0.566896915435791,0.1384455263614654,0.1380961835384369,293.2254638671875,297.1499938964844,293.1499938964844,0.402819275856018,-5389.6875,304.1630554199219,0.8555088639259338,0.4863728880882263,0.3434431850910187,293.24420166015625,297.1499938964844,293.1499938964844,0.5034416913986206,-8685.7978515625,304.1669006347656,0.907517910003662,0.5804650187492371,0.5533155202865601,293.18975830078125,297.1499938964844,293.1499938964844,0.0173307787626981,-4047.033447265625,304.15240478515625,0.3719581663608551,0.0510992184281349,0.2580985724925995,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392596185207367,0.6618778705596924,0.6618778705596924,1.0,1.0,-1.7908176183700562,0.7474350929260254,1.0433825254440308,0.3336938619613647,0.0,0.0,0.7724438905715942,166.89990234375,171.0,36.987911224365234,-21697.046875,834.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015020370483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35635507106781,1.3563735485076904,-1.844835969677661e-05,0.0,0.000508960802108,0.0,0.0,317.4643859863281,0.0,0.0,0.0,0.775299072265625,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458519250154495,-3098.249267578125,304.166015625,0.6538285613059998,0.21290023624897,0.1975886523723602,293.3555908203125,297.1499938964844,293.1499938964844,0.0856730043888092,-2128.892822265625,304.1702880859375,0.561561644077301,0.135870411992073,0.135724127292633,293.2255554199219,297.1499938964844,293.1499938964844,0.4013774991035461,-5374.35107421875,304.1632995605469,0.8534302711486816,0.4853986799716949,0.3428167402744293,293.24420166015625,297.1499938964844,293.1499938964844,0.501579999923706,-8660.4482421875,304.1672058105469,0.9050670862197876,0.5792712569236755,0.5522628426551819,293.1891784667969,297.1499938964844,293.1499938964844,0.0171196870505809,-4020.099853515625,304.15234375,0.3694642782211303,0.0507098957896232,0.2566495537757873,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395387768745422,0.6629637479782104,0.6629637479782104,1.0,1.0,-1.782428741455078,0.7440750002861023,1.038353681564331,0.3321519792079925,0.0,0.0,0.7685392498970032,168.37039184570312,171.0,36.94683837890625,-21617.427734375,832.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.220703125,30960.0,0.0,0.0,0.5005137324333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473578691482544,1.3473762273788452,-1.831223380577285e-05,0.0,0.0005079578259028,0.0,0.0,312.5053100585937,0.0,0.0,0.0,0.7561907768249512,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445337831974029,-3075.9931640625,304.1654968261719,0.6509803533554077,0.2111989110708236,0.19611756503582,293.3554077148437,297.1499938964844,293.1499938964844,0.0837984755635261,-2092.381591796875,304.16998291015625,0.5562013983726501,0.1333031058311462,0.1333587318658828,293.2256164550781,297.1499938964844,293.1499938964844,0.4005286395549774,-5365.80712890625,304.16241455078125,0.8513854742050171,0.4844300448894501,0.3421915471553802,293.2441711425781,297.1499938964844,293.1499938964844,0.5004478693008423,-8645.8876953125,304.1661071777344,0.9027104377746582,0.5780858993530273,0.5512136816978455,293.1885986328125,297.1499938964844,293.1499938964844,0.0169461648911237,-3998.942138671875,304.1522216796875,0.3670023381710052,0.0503256507217884,0.2552230954170227,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398248493671417,0.6640521287918091,0.6640521287918091,1.0,1.0,-1.7740989923477173,0.7407376170158386,1.033361315727234,0.3306188881397247,0.0,0.0,0.7663199305534363,169.841552734375,174.0,11.982538223266602,-21470.896484375,829.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.6640625,30960.0,0.0,0.0,0.4992683827877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194886445999146,1.319506287574768,-1.7665388440946117e-05,0.0,0.0005066939047537,0.0,0.0,294.7420349121094,0.0,0.0,0.0,0.756263256072998,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416333466768264,-3026.255615234375,304.1651916503906,0.6455605626106262,0.2078449726104736,0.1932165324687957,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634439706802,-2015.61474609375,304.1698913574219,0.545566737651825,0.1281900256872177,0.1286435574293136,293.2256774902344,297.1499938964844,293.1499938964844,0.3979990184307098,-5338.99951171875,304.1625366210937,0.8475298881530762,0.4824988543987274,0.3409470915794372,293.2440490722656,297.1499938964844,293.1499938964844,0.4971746802330017,-8601.4892578125,304.166259765625,0.8983006477355957,0.5757280588150024,0.5491313934326172,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.18359375,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029351711273,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603540897369,0.6661747097969055,0.6661747097969055,1.0,1.0,-1.758892059326172,0.7346957921981812,1.0241962671279907,0.3278485238552093,0.0,0.0,0.7585518956184387,172.66221618652344,162.0,23.692283630371094,-21339.146484375,825.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.849609375,30960.0,0.0,0.0,0.4963368773460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298654079437256,1.2986714839935305,-1.7301850675721653e-05,0.0,0.0005037188529968,0.0,0.0,283.2351989746094,0.0,0.0,0.0,0.7464101910591125,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416333466768264,-3026.255615234375,304.1651916503906,0.6455605626106262,0.2078449726104736,0.1932165324687957,293.3549499511719,297.1499938964844,293.1499938964844,0.0798634439706802,-2015.61474609375,304.1698913574219,0.545566737651825,0.1281900256872177,0.1286435574293136,293.2256774902344,297.1499938964844,293.1499938964844,0.3979990184307098,-5338.99951171875,304.1625366210937,0.8475298881530762,0.4824988543987274,0.3409470915794372,293.2440490722656,297.1499938964844,293.1499938964844,0.4971746802330017,-8601.4892578125,304.166259765625,0.8983006477355957,0.5757280588150024,0.5491313934326172,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.18359375,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535029351711273,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404603540897369,0.6661747097969055,0.6661747097969055,1.0,1.0,-1.758892059326172,0.7346957921981812,1.0241962671279907,0.3278485238552093,0.0,0.0,0.7585518956184387,172.66221618652344,162.0,23.692283630371094,-21339.146484375,825.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.849609375,30960.0,0.0,0.0,0.4963368773460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298654079437256,1.2986714839935305,-1.7301850675721653e-05,0.0,0.0005037188529968,0.0,0.0,283.2351989746094,0.0,0.0,0.0,0.7464101910591125,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.138666495680809,-2975.164794921875,304.1650695800781,0.6439816355705261,0.2045944631099701,0.1901779919862747,293.354248046875,297.1499938964844,293.1499938964844,0.0757810473442077,-1936.6600341796875,304.1700744628906,0.5387253761291504,0.1231380850076675,0.1237468421459198,293.2255859375,297.1499938964844,293.1499938964844,0.3953582942485809,-5310.97412109375,304.1627502441406,0.848675549030304,0.4806030988693237,0.3395477831363678,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794653892517,0.5733993649482727,0.5468376874923706,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357533842325,-3947.640869140625,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.436433881521225,0.6682716012001038,0.6682716012001038,1.0,1.0,-1.7443240880966189,0.7289026975631714,1.0154213905334473,0.3252326250076294,0.0,0.0,0.7484913468360901,169.83364868164062,150.0,20.90098571777344,-21183.298828125,805.5654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.48046875,29880.0,0.0,0.0,0.4929407238960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713162899017334,1.2713332176208496,-1.688462907623034e-05,0.0,0.0005002721445634,0.0,0.0,269.22003173828125,0.0,0.0,0.0,0.7190681099891663,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.138666495680809,-2975.164794921875,304.1650695800781,0.6439816355705261,0.2045944631099701,0.1901779919862747,293.354248046875,297.1499938964844,293.1499938964844,0.0757810473442077,-1936.6600341796875,304.1700744628906,0.5387253761291504,0.1231380850076675,0.1237468421459198,293.2255859375,297.1499938964844,293.1499938964844,0.3953582942485809,-5310.97412109375,304.1627502441406,0.848675549030304,0.4806030988693237,0.3395477831363678,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794653892517,0.5733993649482727,0.5468376874923706,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357533842325,-3947.640869140625,304.13336181640625,0.3646016418933868,0.050000000745058,0.2529971003532409,291.2173767089844,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.436433881521225,0.6682716012001038,0.6682716012001038,1.0,1.0,-1.7443240880966189,0.7289026975631714,1.0154213905334473,0.3252326250076294,0.0,0.0,0.7484913468360901,169.83364868164062,150.0,20.90098571777344,-21183.298828125,805.5654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.48046875,29880.0,0.0,0.0,0.4929407238960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713162899017334,1.2713332176208496,-1.688462907623034e-05,0.0,0.0005002721445634,0.0,0.0,269.22003173828125,0.0,0.0,0.0,0.7190681099891663,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360159218311309,-2929.78857421875,304.1644897460937,0.6449315547943115,0.2014901041984558,0.1871358603239059,293.3531188964844,297.1499938964844,293.1499938964844,0.0717946663498878,-1860.7891845703125,304.1700439453125,0.5342932343482971,0.118190549314022,0.1188040003180503,293.2249755859375,297.1499938964844,293.1499938964844,0.3935365080833435,-5292.255859375,304.16162109375,0.8531851172447205,0.4788078069686889,0.338109940290451,293.2430725097656,297.1499938964844,293.1499938964844,0.4914461374282837,-8524.6904296875,304.1649780273437,0.9046677947044371,0.5711606740951538,0.5444809794425964,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704603910446,-3929.09619140625,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.429772138595581,0.6704277992248535,0.6704277992248535,1.0,1.0,-1.7288185358047483,0.7226893901824951,1.0061291456222534,0.3223755061626434,0.0,0.0,0.7418094277381897,163.44052124023438,138.0,2.4825632572174072,-20962.77734375,774.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3515625,29880.0,0.0,0.0,0.4887857139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283449172973633,1.228360891342163,-1.5990575775504112e-05,0.0,0.0004960553487762,0.0,0.0,245.37228393554688,0.0,0.0,0.0,0.7120738625526428,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360159218311309,-2929.78857421875,304.1644897460937,0.6449315547943115,0.2014901041984558,0.1871358603239059,293.3531188964844,297.1499938964844,293.1499938964844,0.0717946663498878,-1860.7891845703125,304.1700439453125,0.5342932343482971,0.118190549314022,0.1188040003180503,293.2249755859375,297.1499938964844,293.1499938964844,0.3935365080833435,-5292.255859375,304.16162109375,0.8531851172447205,0.4788078069686889,0.338109940290451,293.2430725097656,297.1499938964844,293.1499938964844,0.4914461374282837,-8524.6904296875,304.1649780273437,0.9046677947044371,0.5711606740951538,0.5444809794425964,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704603910446,-3929.09619140625,304.1202392578125,0.3681638538837433,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.429772138595581,0.6704277992248535,0.6704277992248535,1.0,1.0,-1.7288185358047483,0.7226893901824951,1.0061291456222534,0.3223755061626434,0.0,0.0,0.7418094277381897,163.44052124023438,138.0,2.4825632572174072,-20962.77734375,774.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.3515625,29880.0,0.0,0.0,0.4887857139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283449172973633,1.228360891342163,-1.5990575775504112e-05,0.0,0.0004960553487762,0.0,0.0,245.37228393554688,0.0,0.0,0.0,0.7120738625526428,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331396996974945,-2879.8291015625,304.1644592285156,0.6476379036903381,0.1985136419534683,0.1841361820697784,293.3516540527344,297.1499938964844,293.1499938964844,0.0676100403070449,-1781.83837890625,304.1703186035156,0.531383216381073,0.1133458390831947,0.1138787120580673,293.22418212890625,297.1499938964844,293.1499938964844,0.3909198641777038,-5264.33154296875,304.1620788574219,0.8600956201553345,0.4770693480968475,0.3366624116897583,293.24224853515625,297.1499938964844,293.1499938964844,0.4881092309951782,-8479.0185546875,304.16552734375,0.9128274321556092,0.5689693093299866,0.5421024560928345,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210857331752,-3897.557373046875,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214067459106445,0.6726474761962891,0.6726474761962891,1.0,1.0,-1.7128921747207642,0.7162904739379883,0.996601700782776,0.3194121122360229,0.0,0.0,0.7314487099647522,155.0184783935547,126.0,12.377982139587402,-20795.150390625,737.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0859375,29880.0,0.0,0.0,0.4842123389244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005289793014526,1.2005445957183838,-1.5580024410155602e-05,0.0,0.0004914139863103,0.0,0.0,232.4015350341797,0.0,0.0,0.0,0.6995011568069458,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331396996974945,-2879.8291015625,304.1644592285156,0.6476379036903381,0.1985136419534683,0.1841361820697784,293.3516540527344,297.1499938964844,293.1499938964844,0.0676100403070449,-1781.83837890625,304.1703186035156,0.531383216381073,0.1133458390831947,0.1138787120580673,293.22418212890625,297.1499938964844,293.1499938964844,0.3909198641777038,-5264.33154296875,304.1620788574219,0.8600956201553345,0.4770693480968475,0.3366624116897583,293.24224853515625,297.1499938964844,293.1499938964844,0.4881092309951782,-8479.0185546875,304.16552734375,0.9128274321556092,0.5689693093299866,0.5421024560928345,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210857331752,-3897.557373046875,304.107421875,0.3732333779335022,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211608886719,1.0,0.4214067459106445,0.6726474761962891,0.6726474761962891,1.0,1.0,-1.7128921747207642,0.7162904739379883,0.996601700782776,0.3194121122360229,0.0,0.0,0.7314487099647522,155.0184783935547,126.0,12.377982139587402,-20795.150390625,737.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0859375,29880.0,0.0,0.0,0.4842123389244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005289793014526,1.2005445957183838,-1.5580024410155602e-05,0.0,0.0004914139863103,0.0,0.0,232.4015350341797,0.0,0.0,0.0,0.6995011568069458,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317584067583084,-2855.807373046875,304.1643371582031,0.6495531797409058,0.1970718502998352,0.1826598346233368,293.35076904296875,297.1499938964844,293.1499938964844,0.0655273720622062,-1743.0404052734375,304.17041015625,0.5303685069084167,0.1109630689024925,0.1114336624741554,293.2237548828125,297.1499938964844,293.1499938964844,0.3896932005882263,-5251.3134765625,304.162109375,0.8643295764923096,0.4762166142463684,0.3359356522560119,293.2418212890625,297.1499938964844,293.1499938964844,0.4865390658378601,-8457.6533203125,304.1655578613281,0.9179832339286804,0.567888617515564,0.5409067869186401,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920454025268,-3881.226806640625,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167708158493042,0.67378169298172,0.67378169298172,1.0,1.0,-1.7048567533493042,0.7130606174468994,0.99179607629776,0.3179113566875458,0.0,0.0,0.7260379195213318,150.31727600097656,126.0,11.472644805908203,-20700.947265625,717.4929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1003112792969,309.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30203.490234375,28800.0,0.0,0.0,0.4817724227905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852277517318726,1.185243010520935,-1.53609253175091e-05,0.0,0.0004889377742074,0.0,0.0,225.5137481689453,0.0,0.0,0.0,0.6777113080024719,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306093335151672,-2836.152587890625,304.163818359375,0.6518172025680542,0.1956604570150375,0.1812018603086471,293.3498229980469,297.1499938964844,293.1499938964844,0.0635610371828079,-1706.9818115234375,304.1702880859375,0.5296035408973694,0.1086071133613586,0.1090044379234314,293.2232666015625,297.1499938964844,293.1499938964844,0.3890953660011291,-5245.53662109375,304.1609802246094,0.8690505027770996,0.4753788411617279,0.3352106511592865,293.2413024902344,297.1499938964844,293.1499938964844,0.4857414662837982,-8447.7646484375,304.1641540527344,0.9237845540046692,0.5668240189552307,0.5397135019302368,293.1871337890625,297.1499938964844,293.1499938964844,0.0158912148326635,-3869.959228515625,304.09490966796875,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119052588939667,0.674930989742279,0.674930989742279,1.0,1.0,-1.69681715965271,0.7098300457000732,0.986987054347992,0.3164080381393432,0.0,0.0,0.7231345176696777,145.3938446044922,114.0,-16.497509002685547,-20535.041015625,697.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697692871094,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.69140625,28800.0,0.0,0.0,0.4791091680526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154072642326355,1.1540873050689695,-1.4710795767314266e-05,0.0,0.0004862349014729,0.0,0.0,209.7292022705078,0.0,0.0,0.0,0.6763764023780823,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280207484960556,-2790.98828125,304.1635437011719,0.6574112176895142,0.192925751209259,0.1783490031957626,293.34765625,297.1499938964844,293.1499938964844,0.0594263970851898,-1631.5968017578125,304.17041015625,0.5287937521934509,0.1039806976914405,0.1042063161730766,293.2221984863281,297.1499938964844,293.1499938964844,0.3869020044803619,-5222.2529296875,304.1610412597656,0.8799659013748169,0.4737345576286316,0.3337752223014831,293.240234375,297.1499938964844,293.1499938964844,0.4829296767711639,-8409.453125,304.1641845703125,0.9371066689491272,0.5647294521331787,0.5373508334159851,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299024820327,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080200672149,0.6772741079330444,0.6772741079330444,1.0,1.0,-1.6808230876922607,0.703410267829895,0.9774128794670104,0.3134174644947052,0.0,0.0,0.715277373790741,135.06480407714844,102.0,2.198285818099976,-20379.04296875,655.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.802734375,28800.0,0.0,0.0,0.4735461175441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310471296310425,1.131061553955078,-1.434336809325032e-05,0.0,0.0004805891076102,0.0,0.0,199.6158599853516,0.0,0.0,0.0,0.6657165884971619,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280207484960556,-2790.98828125,304.1635437011719,0.6574112176895142,0.192925751209259,0.1783490031957626,293.34765625,297.1499938964844,293.1499938964844,0.0594263970851898,-1631.5968017578125,304.17041015625,0.5287937521934509,0.1039806976914405,0.1042063161730766,293.2221984863281,297.1499938964844,293.1499938964844,0.3869020044803619,-5222.2529296875,304.1610412597656,0.8799659013748169,0.4737345576286316,0.3337752223014831,293.240234375,297.1499938964844,293.1499938964844,0.4829296767711639,-8409.453125,304.1641845703125,0.9371066689491272,0.5647294521331787,0.5373508334159851,293.1867980957031,297.1499938964844,293.1499938964844,0.0156299024820327,-3836.66748046875,304.0829772949219,0.3869940638542175,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016080200672149,0.6772741079330444,0.6772741079330444,1.0,1.0,-1.6808230876922607,0.703410267829895,0.9774128794670104,0.3134174644947052,0.0,0.0,0.715277373790741,135.06480407714844,102.0,2.198285818099976,-20379.04296875,655.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29248046875,309.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,29073.802734375,28800.0,0.0,0.0,0.4735461175441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310471296310425,1.131061553955078,-1.434336809325032e-05,0.0,0.0004805891076102,0.0,0.0,199.6158599853516,0.0,0.0,0.0,0.6657165884971619,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254944801330566,-2746.697021484375,304.1632385253906,0.6645023226737976,0.1903034299612045,0.1755818128585815,293.3451843261719,297.1499938964844,293.1499938964844,0.05529161170125,-1557.47216796875,304.1705017089844,0.5289462208747864,0.0994771644473075,0.0995049327611923,293.2212219238281,297.1499938964844,293.1499938964844,0.384628415107727,-5198.07177734375,304.1611328125,0.8928717970848083,0.4721035957336426,0.3323387503623962,293.2392272949219,297.1499938964844,293.1499938964844,0.480018675327301,-8369.7177734375,304.164306640625,0.9521979093551636,0.5626486539840698,0.5349870920181274,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621667996048,-3801.741943359375,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016217708587,0.6796830296516418,0.6796830296516418,1.0,1.0,-1.664953112602234,0.6970521211624146,0.967901051044464,0.3104519546031952,0.0,0.0,0.7060306072235107,124.33081817626952,90.0,3.509474992752075,-20188.439453125,614.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.467809796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045464277267456,1.104560375213623,-1.3984410543343984e-05,0.0,0.000474767468404,0.0,0.0,188.96759033203125,0.0,0.0,0.0,0.6391141414642334,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254944801330566,-2746.697021484375,304.1632385253906,0.6645023226737976,0.1903034299612045,0.1755818128585815,293.3451843261719,297.1499938964844,293.1499938964844,0.05529161170125,-1557.47216796875,304.1705017089844,0.5289462208747864,0.0994771644473075,0.0995049327611923,293.2212219238281,297.1499938964844,293.1499938964844,0.384628415107727,-5198.07177734375,304.1611328125,0.8928717970848083,0.4721035957336426,0.3323387503623962,293.2392272949219,297.1499938964844,293.1499938964844,0.480018675327301,-8369.7177734375,304.164306640625,0.9521979093551636,0.5626486539840698,0.5349870920181274,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621667996048,-3801.741943359375,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907016217708587,0.6796830296516418,0.6796830296516418,1.0,1.0,-1.664953112602234,0.6970521211624146,0.967901051044464,0.3104519546031952,0.0,0.0,0.7060306072235107,124.33081817626952,90.0,3.509474992752075,-20188.439453125,614.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.467809796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045464277267456,1.104560375213623,-1.3984410543343984e-05,0.0,0.000474767468404,0.0,0.0,188.96759033203125,0.0,0.0,0.0,0.6391141414642334,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233594715595245,-2709.635986328125,304.16241455078125,0.6733037829399109,0.1877918392419815,0.1729056239128112,293.34228515625,297.1499938964844,293.1499938964844,0.0513568110764026,-1488.4366455078125,304.17022705078125,0.530194878578186,0.0951148271560669,0.0949217900633812,293.2201843261719,297.1499938964844,293.1499938964844,0.3833093643188476,-5184.77880859375,304.1596984863281,0.908097803592682,0.4705091416835785,0.3309165835380554,293.2381286621094,297.1499938964844,293.1499938964844,0.4782877266407013,-8347.3095703125,304.1625061035156,0.9684238433837892,0.5606123805046082,0.5326483249664307,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392295956611,-3774.541259765625,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792956471443176,0.682155430316925,0.682155430316925,1.0,1.0,-1.6493282318115234,0.6908091902732849,0.9585191011428832,0.3075388669967651,0.0,0.0,0.7022258639335632,113.36810302734376,78.0,-13.948636054992676,-19950.1796875,572.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616627395153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690380334854126,1.0690512657165527,-1.3260186278785112e-05,0.0,0.0004685290041379,0.0,0.0,172.87738037109375,0.0,0.0,0.0,0.6355257630348206,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233594715595245,-2709.635986328125,304.16241455078125,0.6733037829399109,0.1877918392419815,0.1729056239128112,293.34228515625,297.1499938964844,293.1499938964844,0.0513568110764026,-1488.4366455078125,304.17022705078125,0.530194878578186,0.0951148271560669,0.0949217900633812,293.2201843261719,297.1499938964844,293.1499938964844,0.3833093643188476,-5184.77880859375,304.1596984863281,0.908097803592682,0.4705091416835785,0.3309165835380554,293.2381286621094,297.1499938964844,293.1499938964844,0.4782877266407013,-8347.3095703125,304.1625061035156,0.9684238433837892,0.5606123805046082,0.5326483249664307,293.18572998046875,297.1499938964844,293.1499938964844,0.0151392295956611,-3774.541259765625,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792956471443176,0.682155430316925,0.682155430316925,1.0,1.0,-1.6493282318115234,0.6908091902732849,0.9585191011428832,0.3075388669967651,0.0,0.0,0.7022258639335632,113.36810302734376,78.0,-13.948636054992676,-19950.1796875,572.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487548828125,310.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27947.380859375,27720.0,0.0,0.0,0.4616627395153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690380334854126,1.0690512657165527,-1.3260186278785112e-05,0.0,0.0004685290041379,0.0,0.0,172.87738037109375,0.0,0.0,0.0,0.6355257630348206,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209971532225608,-2667.841552734375,304.1622009277344,0.6841229200363159,0.1853822916746139,0.170317992568016,293.3388671875,297.1499938964844,293.1499938964844,0.0473346263170242,-1418.412109375,304.1701965332031,0.5328537821769714,0.0909391939640045,0.0904972776770591,293.2192687988281,297.1499938964844,293.1499938964844,0.3810477554798126,-5160.5107421875,304.16021728515625,0.9276312589645386,0.4689211547374725,0.3295027911663055,293.23712158203125,297.1499938964844,293.1499938964844,0.4754047691822052,-8307.55859375,304.1631164550781,0.985059142112732,0.5585851669311523,0.5303254127502441,293.1849975585937,297.1499938964844,293.1499938964844,0.014872970059514,-3738.513427734375,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674453496932983,0.6846941113471985,0.6846941113471985,1.0,1.0,-1.634000301361084,0.6847047805786133,0.9492955803871156,0.3046911656856537,0.0,0.0,0.6952919363975525,102.28541564941406,66.0,-0.3597297370433807,-19777.83203125,532.0914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506196022033691,1.0506325960159302,-1.3017261153436266e-05,0.0,0.0004623633867595,0.0,0.0,166.0953826904297,0.0,0.0,0.0,0.6273763179779053,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209971532225608,-2667.841552734375,304.1622009277344,0.6841229200363159,0.1853822916746139,0.170317992568016,293.3388671875,297.1499938964844,293.1499938964844,0.0473346263170242,-1418.412109375,304.1701965332031,0.5328537821769714,0.0909391939640045,0.0904972776770591,293.2192687988281,297.1499938964844,293.1499938964844,0.3810477554798126,-5160.5107421875,304.16021728515625,0.9276312589645386,0.4689211547374725,0.3295027911663055,293.23712158203125,297.1499938964844,293.1499938964844,0.4754047691822052,-8307.55859375,304.1631164550781,0.985059142112732,0.5585851669311523,0.5303254127502441,293.1849975585937,297.1499938964844,293.1499938964844,0.014872970059514,-3738.513427734375,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674453496932983,0.6846941113471985,0.6846941113471985,1.0,1.0,-1.634000301361084,0.6847047805786133,0.9492955803871156,0.3046911656856537,0.0,0.0,0.6952919363975525,102.28541564941406,66.0,-0.3597297370433807,-19777.83203125,532.0914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470275878906,310.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506196022033691,1.0506325960159302,-1.3017261153436266e-05,0.0,0.0004623633867595,0.0,0.0,166.0953826904297,0.0,0.0,0.0,0.6273763179779053,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198798641562461,-2648.070556640625,304.1620178222656,0.6904164552688599,0.1842164546251297,0.1690577417612075,293.33697509765625,297.1499938964844,293.1499938964844,0.0453849099576473,-1384.8011474609375,304.1700744628906,0.5348519086837769,0.0889185890555381,0.0883534625172615,293.21881103515625,297.1499938964844,293.1499938964844,0.380010187625885,-5149.462890625,304.1602478027344,0.9388382434844972,0.4681302011013031,0.3287957906723022,293.23663330078125,297.1499938964844,293.1499938964844,0.474077820777893,-8289.4111328125,304.16314697265625,0.9932902455329896,0.5575757026672363,0.5291644334793091,293.1845703125,297.1499938964844,293.1499938964844,0.0147459786385297,-3721.349365234375,304.0453796386719,0.4178041219711303,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613602519035339,0.6859906315803528,0.6859906315803528,1.0,1.0,-1.6264530420303345,0.6817074418067932,0.944745659828186,0.3032934665679931,0.0,0.0,0.6920523047447205,96.7201919555664,66.0,-0.5053731203079224,-19684.328125,511.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.93359375,26640.0,0.0,0.0,0.4525901973247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04118013381958,1.0411930084228516,-1.2896095540781973e-05,0.0,0.0004593215126078,0.0,0.0,162.71266174316406,0.0,0.0,0.0,0.6083097457885742,4.0,0.0,1.0
