time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189926192164421,-2632.720947265625,304.16143798828125,0.6968896389007568,0.1830831468105316,0.1678318232297897,293.3349914550781,297.1499938964844,293.1499938964844,0.0435690954327583,-1353.8992919921875,304.1697082519531,0.5369307994842529,0.0869350582361221,0.0862540826201438,293.21832275390625,297.1499938964844,293.1499938964844,0.3796169757843017,-5145.8779296875,304.1590576171875,0.9500049352645874,0.4673541486263275,0.328101098537445,293.2357788085937,297.1499938964844,293.1499938964844,0.4714066088199615,-8251.0087890625,304.1658630371094,0.9990000128746032,0.5566422343254089,0.5257763266563416,293.1841125488281,297.1499938964844,293.1499938964844,0.0146554615348577,-3710.70947265625,304.0404357910156,0.4236213266849518,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.355102926492691,0.6874570250511169,0.6874570250511169,1.0,1.0,-1.616443157196045,0.6775950193405151,0.9388481974601746,0.3014391660690307,0.0,0.0,0.6916517019271851,91.4030303955078,69.0,-28.57773399353028,-19497.744140625,491.1775512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59033203125,310.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26979.642578125,26640.0,0.0,0.0,0.4494855403900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173662900924685,1.0173786878585815,-1.2386668458930217e-05,0.0,0.0004561706737149,0.0,0.0,152.4813995361328,0.0,0.0,0.0,0.6101716160774231,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168276295065879,-2593.83056640625,304.1612548828125,0.7018791437149048,0.1808451861143112,0.1656491309404373,293.3311767578125,297.1499938964844,293.1499938964844,0.0398794747889041,-1290.436767578125,304.1693115234375,0.5340778827667236,0.0830244943499565,0.0823598951101303,293.21759033203125,297.1499938964844,293.1499938964844,0.37708380818367,-5118.2080078125,304.16033935546875,0.9601208567619324,0.4657724499702453,0.326884925365448,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047642230987,-7985.94580078125,304.19049072265625,0.9990000128746032,0.558051347732544,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972745329141,-3687.57421875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128012657165,0.6909696459770203,0.6909696459770203,1.0,1.0,-1.5862550735473633,0.6650238037109375,0.9212312698364258,0.2950886487960815,0.0,0.0,0.6842697262763977,86.05909729003906,72.0,21.8284912109375,-19232.48828125,458.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431164264678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027480125427246,1.0027602910995483,-1.2179536497569645e-05,0.0,0.0004497068584896,0.0,0.0,147.33200073242188,0.0,0.0,0.0,0.6032485365867615,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168276295065879,-2593.83056640625,304.1612548828125,0.7018791437149048,0.1808451861143112,0.1656491309404373,293.3311767578125,297.1499938964844,293.1499938964844,0.0398794747889041,-1290.436767578125,304.1693115234375,0.5340778827667236,0.0830244943499565,0.0823598951101303,293.21759033203125,297.1499938964844,293.1499938964844,0.37708380818367,-5118.2080078125,304.16033935546875,0.9601208567619324,0.4657724499702453,0.326884925365448,293.2179260253906,297.1499938964844,293.1499938964844,0.4531047642230987,-7985.94580078125,304.19049072265625,0.9990000128746032,0.558051347732544,0.5088558793067932,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972745329141,-3687.57421875,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469128012657165,0.6909696459770203,0.6909696459770203,1.0,1.0,-1.5862550735473633,0.6650238037109375,0.9212312698364258,0.2950886487960815,0.0,0.0,0.6842697262763977,86.05909729003906,72.0,21.8284912109375,-19232.48828125,458.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.673828125,26640.0,0.0,0.0,0.4431164264678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027480125427246,1.0027602910995483,-1.2179536497569645e-05,0.0,0.0004497068584896,0.0,0.0,147.33200073242188,0.0,0.0,0.0,0.6032485365867615,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148401573300361,-2558.20166015625,304.1607971191406,0.7035726308822632,0.1785863488912582,0.1635215133428573,293.327880859375,297.1499938964844,293.1499938964844,0.0363394916057586,-1229.5079345703125,304.16876220703125,0.5280981063842773,0.0791028439998626,0.0785426869988441,293.2174987792969,297.1499938964844,293.1499938964844,0.3748746514320373,-5094.47314453125,304.1605529785156,0.9653877019882202,0.4640807211399078,0.3256475031375885,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615899562835693,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972309306263,-3673.590576171875,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333198547363,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651007890701294,0.6564690470695496,0.9086317420005798,0.2908912003040313,0.0,0.0,0.6747347712516785,82.9728775024414,75.0,12.732959747314451,-18965.49609375,438.6000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.4365408718585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763562083244324,0.9763680696487428,-1.1872206414409447e-05,0.0,0.0004430334665812,0.0,0.0,138.88174438476562,0.0,0.0,0.0,0.5771477818489075,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148401573300361,-2558.20166015625,304.1607971191406,0.7035726308822632,0.1785863488912582,0.1635215133428573,293.327880859375,297.1499938964844,293.1499938964844,0.0363394916057586,-1229.5079345703125,304.16876220703125,0.5280981063842773,0.0791028439998626,0.0785426869988441,293.2174987792969,297.1499938964844,293.1499938964844,0.3748746514320373,-5094.47314453125,304.1605529785156,0.9653877019882202,0.4640807211399078,0.3256475031375885,293.19195556640625,297.1499938964844,293.1499938964844,0.4417438805103302,-7826.013671875,304.1955261230469,0.9990000128746032,0.5615899562835693,0.4989053308963775,293.1827697753906,297.1499938964844,293.1499938964844,0.0143972309306263,-3673.590576171875,304.0208740234375,0.433701753616333,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416333198547363,0.6943005919456482,0.6943005919456482,1.0,1.0,-1.5651007890701294,0.6564690470695496,0.9086317420005798,0.2908912003040313,0.0,0.0,0.6747347712516785,82.9728775024414,75.0,12.732959747314451,-18965.49609375,438.6000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.23046875,25560.0,0.0,0.0,0.4365408718585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763562083244324,0.9763680696487428,-1.1872206414409447e-05,0.0,0.0004430334665812,0.0,0.0,138.88174438476562,0.0,0.0,0.0,0.5771477818489075,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.113343134522438,-2531.99267578125,304.15972900390625,0.7028648853302002,0.1763685941696167,0.1614729315042495,293.3248291015625,297.1499938964844,293.1499938964844,0.0331067778170108,-1173.70947265625,304.1679077148437,0.519961416721344,0.0752178505063057,0.0748041123151779,293.2174987792969,297.1499938964844,293.1499938964844,0.3740569949150085,-5086.7314453125,304.158447265625,0.9673276543617249,0.462373822927475,0.3244276940822601,293.1703186035156,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649275779724121,0.4940613508224487,293.1825866699219,297.1499938964844,293.1499938964844,0.014384782873094,-3675.485107421875,304.0095520019531,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385578393936157,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.5505818128585815,0.6508541107177734,0.8997277617454529,0.2882684171199798,0.0,0.0,0.6726105809211731,81.41233825683594,78.0,-19.137615203857425,-18716.626953125,426.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.244140625,25560.0,0.0,0.0,0.4296604096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944908320903778,0.9449195861816406,-1.1242752407270018e-05,0.0,0.0004360506718512,0.0,0.0,126.94307708740234,0.0,0.0,0.0,0.5753170847892761,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.113343134522438,-2531.99267578125,304.15972900390625,0.7028648853302002,0.1763685941696167,0.1614729315042495,293.3248291015625,297.1499938964844,293.1499938964844,0.0331067778170108,-1173.70947265625,304.1679077148437,0.519961416721344,0.0752178505063057,0.0748041123151779,293.2174987792969,297.1499938964844,293.1499938964844,0.3740569949150085,-5086.7314453125,304.158447265625,0.9673276543617249,0.462373822927475,0.3244276940822601,293.1703186035156,297.1499938964844,293.1499938964844,0.4369768798351288,-7764.1005859375,304.18817138671875,0.9990000128746032,0.5649275779724121,0.4940613508224487,293.1825866699219,297.1499938964844,293.1499938964844,0.014384782873094,-3675.485107421875,304.0095520019531,0.4356821775436401,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385578393936157,0.6974882483482361,0.6974882483482361,1.0,1.0,-1.5505818128585815,0.6508541107177734,0.8997277617454529,0.2882684171199798,0.0,0.0,0.6726105809211731,81.41233825683594,78.0,-19.137615203857425,-18716.626953125,426.4272766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.244140625,25560.0,0.0,0.0,0.4296604096889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944908320903778,0.9449195861816406,-1.1242752407270018e-05,0.0,0.0004360506718512,0.0,0.0,126.94307708740234,0.0,0.0,0.0,0.5753170847892761,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116642281413078,-2501.920166015625,304.1592712402344,0.7003337740898132,0.1742041856050491,0.1595091372728347,293.32177734375,297.1499938964844,293.1499938964844,0.0299223773181438,-1116.9449462890625,304.167236328125,0.5104955434799194,0.0714069232344627,0.0711671411991119,293.2176208496094,297.1499938964844,293.1499938964844,0.3724303841590881,-5069.42578125,304.1583251953125,0.966786563396454,0.4606370329856872,0.3232228755950928,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670127868652344,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530946224927,-3672.564453125,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497094631195,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.5411419868469238,0.6474625468254089,0.8936794400215149,0.2868234813213348,0.0,0.0,0.668918788433075,80.96961975097656,81.0,-13.388276100158691,-18590.04296875,420.1140747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232304096221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934206485748291,0.9342175722122192,-1.1105337762273848e-05,0.0,0.0004295250691939,0.0,0.0,123.65921020507812,0.0,0.0,0.0,0.5706026554107666,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116642281413078,-2501.920166015625,304.1592712402344,0.7003337740898132,0.1742041856050491,0.1595091372728347,293.32177734375,297.1499938964844,293.1499938964844,0.0299223773181438,-1116.9449462890625,304.167236328125,0.5104955434799194,0.0714069232344627,0.0711671411991119,293.2176208496094,297.1499938964844,293.1499938964844,0.3724303841590881,-5069.42578125,304.1583251953125,0.966786563396454,0.4606370329856872,0.3232228755950928,293.1575927734375,297.1499938964844,293.1499938964844,0.4352095127105713,-7744.86474609375,304.17828369140625,0.9990000128746032,0.5670127868652344,0.4930552244186401,293.1826171875,297.1499938964844,293.1499938964844,0.0143530946224927,-3672.564453125,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371497094631195,0.7004886269569397,0.7004886269569397,1.0,1.0,-1.5411419868469238,0.6474625468254089,0.8936794400215149,0.2868234813213348,0.0,0.0,0.668918788433075,80.96961975097656,81.0,-13.388276100158691,-18590.04296875,420.1140747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.60546875,25560.0,0.0,0.0,0.4232304096221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934206485748291,0.9342175722122192,-1.1105337762273848e-05,0.0,0.0004295250691939,0.0,0.0,123.65921020507812,0.0,0.0,0.0,0.5706026554107666,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.110902152955532,-2488.334228515625,304.1589660644531,0.6985335350036621,0.1731438487768173,0.1585574150085449,293.3201904296875,297.1499938964844,293.1499938964844,0.0280904099345207,-1089.093994140625,304.1674499511719,0.5054904222488403,0.0695400536060333,0.0693937614560127,293.2177429199219,297.1499938964844,293.1499938964844,0.3717846870422363,-5062.70166015625,304.1579895019531,0.9657718539237976,0.4597598314285278,0.3226211071014404,293.1548767089844,297.1499938964844,293.1499938964844,0.4357308745384216,-7755.46435546875,304.1722106933594,0.9990000128746032,0.567456841468811,0.493684321641922,293.1827697753906,297.1499938964844,293.1499938964844,0.0143496040254831,-3673.331298828125,303.9917297363281,0.4358392059803009,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.1700744628906,1.0,0.3369408845901489,0.7019060850143433,0.7019060850143433,1.0,1.0,-1.5379396677017212,0.646422803401947,0.891516923904419,0.2864446341991424,0.0,0.0,0.6682013869285583,81.07561492919922,81.0,-17.14812660217285,-18536.099609375,418.6567993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.326171875,24480.0,0.0,0.0,0.4202598333358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306007623672484,0.9306118488311768,-1.1056980838475283e-05,0.0,0.0004265103198122,0.0,0.0,122.54669952392578,0.0,0.0,0.0,0.5540769100189209,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.110357329249382,-2479.035888671875,304.1583251953125,0.6964491009712219,0.172099083662033,0.1576251536607742,293.31854248046875,297.1499938964844,293.1499938964844,0.0270595252513885,-1064.669189453125,304.1661376953125,0.5003957152366638,0.0677079930901527,0.0676553919911384,293.21783447265625,297.1499938964844,293.1499938964844,0.371816337108612,-5063.84619140625,304.15643310546875,0.964346408843994,0.4588838219642639,0.3220221400260925,293.1543884277344,297.1499938964844,293.1499938964844,0.4377166330814361,-7787.544921875,304.1645202636719,0.9990000128746032,0.5674890875816345,0.4949289858341217,293.1830444335937,297.1499938964844,293.1499938964844,0.0143784116953611,-3680.4853515625,303.98492431640625,0.4353238642215729,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.3370045721530914,0.7032678723335266,0.7032678723335266,1.0,1.0,-1.5355819463729858,0.6457453966140747,0.8898365497589111,0.2862540483474731,0.0,0.0,0.6710149645805359,81.36042022705078,84.0,-51.72752380371094,-18412.7109375,418.1268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.57421875,24480.0,0.0,0.0,0.4173454940319061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143969416618348,0.9144076108932496,-1.0657937309588306e-05,0.0,0.0004235526139382,0.0,0.0,116.1123046875,0.0,0.0,0.0,0.5590369701385498,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089529693126678,-2453.95703125,304.1579284667969,0.6916078329086304,0.17005455493927,0.1558175683021545,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382079690694,-1013.5538940429688,304.1651611328125,0.4900660812854767,0.0641895458102226,0.0643223524093627,293.218017578125,297.1499938964844,293.1499938964844,0.3707092404365539,-5052.21435546875,304.15625,0.9604602456092834,0.4571269452571869,0.3208386600017547,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663030743598938,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.014386810362339,-3684.69482421875,303.9707336425781,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185629844665,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330400466918943,0.6453219056129456,0.8877182006835938,0.2863553762435913,0.0,0.0,0.676484227180481,82.37754821777344,87.0,-24.74712181091309,-18409.966796875,419.4086608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.892578125,24480.0,0.0,0.0,0.4123002588748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256350994110109,0.9256458282470704,-1.071958013199037e-05,0.0,0.0004184323479421,0.0,0.0,118.75191497802734,0.0,0.0,0.0,0.5630581974983215,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089529693126678,-2453.95703125,304.1579284667969,0.6916078329086304,0.17005455493927,0.1558175683021545,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382079690694,-1013.5538940429688,304.1651611328125,0.4900660812854767,0.0641895458102226,0.0643223524093627,293.218017578125,297.1499938964844,293.1499938964844,0.3707092404365539,-5052.21435546875,304.15625,0.9604602456092834,0.4571269452571869,0.3208386600017547,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.40771484375,304.152587890625,0.9990000128746032,0.5663030743598938,0.4989374876022339,293.18389892578125,297.1499938964844,293.1499938964844,0.014386810362339,-3684.69482421875,303.9707336425781,0.4336899816989898,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185629844665,0.705841064453125,0.705841064453125,1.0,1.0,-1.5330400466918943,0.6453219056129456,0.8877182006835938,0.2863553762435913,0.0,0.0,0.676484227180481,82.37754821777344,87.0,-24.74712181091309,-18409.966796875,419.4086608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.892578125,24480.0,0.0,0.0,0.4123002588748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256350994110109,0.9256458282470704,-1.071958013199037e-05,0.0,0.0004184323479421,0.0,0.0,118.75191497802734,0.0,0.0,0.0,0.5630581974983215,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075497791171073,-2428.72607421875,304.1576232910156,0.6861001253128052,0.1680685430765152,0.1540783494710922,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251958817243,-963.684814453125,304.16412353515625,0.4787743091583252,0.0607256703078746,0.0611061826348304,293.21832275390625,297.1499938964844,293.1499938964844,0.3693824708461761,-5038.08056640625,304.1563415527344,0.9554030895233154,0.4553383886814117,0.3196462392807007,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63623046875,304.1417541503906,0.9990000128746032,0.5634547472000122,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903316929936,-3687.914306640625,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596708774566,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.532751441001892,0.6458770632743835,0.8868743181228638,0.2869690656661987,0.0,0.0,0.6821543574333191,83.88050079345703,90.0,-20.253162384033203,-18389.65234375,423.1726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.513671875,23400.0,0.0,0.0,0.4085212349891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378440976142884,0.9378549456596376,-1.0846794793906156e-05,0.0,0.0004145971033722,0.0,0.0,122.1748275756836,0.0,0.0,0.0,0.5532139539718628,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075497791171073,-2428.72607421875,304.1576232910156,0.6861001253128052,0.1680685430765152,0.1540783494710922,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251958817243,-963.684814453125,304.16412353515625,0.4787743091583252,0.0607256703078746,0.0611061826348304,293.21832275390625,297.1499938964844,293.1499938964844,0.3693824708461761,-5038.08056640625,304.1563415527344,0.9554030895233154,0.4553383886814117,0.3196462392807007,293.17266845703125,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63623046875,304.1417541503906,0.9990000128746032,0.5634547472000122,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143903316929936,-3687.914306640625,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596708774566,0.7083074450492859,0.7083074450492859,1.0,1.0,-1.532751441001892,0.6458770632743835,0.8868743181228638,0.2869690656661987,0.0,0.0,0.6821543574333191,83.88050079345703,90.0,-20.253162384033203,-18389.65234375,423.1726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.513671875,23400.0,0.0,0.0,0.4085212349891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378440976142884,0.9378549456596376,-1.0846794793906156e-05,0.0,0.0004145971033722,0.0,0.0,122.1748275756836,0.0,0.0,0.0,0.5532139539718628,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.106478750705719,-2409.981201171875,304.1568908691406,0.6801789999008179,0.1661489307880401,0.1524098813533783,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267828673124,-915.3792114257812,304.1630859375,0.4636755883693695,0.0572041682898998,0.057862639427185,293.2185974121094,297.1499938964844,293.1499938964844,0.3690062761306762,-5034.9169921875,304.1549377441406,0.9494420886039734,0.453553557395935,0.3184605836868286,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822648048401,-8070.0341796875,304.1302185058594,0.9990000128746032,0.5590505599975586,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386142492294,-3700.12451171875,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414405286312103,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.534060835838318,0.6471477150917053,0.8869131207466125,0.2879699468612671,0.0,0.0,0.6957828402519226,85.76193237304688,93.0,-36.67669296264648,-18339.01171875,428.7957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.4057090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452669024467468,0.9452775716781616,-1.0667683454812504e-05,0.0,0.0004117430944461,0.0,0.0,122.0871124267578,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.106478750705719,-2409.981201171875,304.1568908691406,0.6801789999008179,0.1661489307880401,0.1524098813533783,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267828673124,-915.3792114257812,304.1630859375,0.4636755883693695,0.0572041682898998,0.057862639427185,293.2185974121094,297.1499938964844,293.1499938964844,0.3690062761306762,-5034.9169921875,304.1549377441406,0.9494420886039734,0.453553557395935,0.3184605836868286,293.1916198730469,297.1499938964844,293.1499938964844,0.4566822648048401,-8070.0341796875,304.1302185058594,0.9990000128746032,0.5590505599975586,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144386142492294,-3700.12451171875,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414405286312103,0.7107827663421631,0.7107827663421631,1.0,1.0,-1.534060835838318,0.6471477150917053,0.8869131207466125,0.2879699468612671,0.0,0.0,0.6957828402519226,85.76193237304688,93.0,-36.67669296264648,-18339.01171875,428.7957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.177734375,23400.0,0.0,0.0,0.4057090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452669024467468,0.9452775716781616,-1.0667683454812504e-05,0.0,0.0004117430944461,0.0,0.0,122.0871124267578,0.0,0.0,0.0,0.567744791507721,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.105110116302967,-2385.05859375,304.1568603515625,0.6740520000457764,0.1642965376377105,0.1508120149374008,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739003509283,-863.3528442382812,304.1623229980469,0.4446663856506347,0.05362069606781,0.054569274187088,293.21893310546875,297.1499938964844,293.1499938964844,0.3673923015594482,-5017.29052734375,304.1559753417969,0.9428004026412964,0.4517457485198974,0.3172745704650879,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907946586609,-8188.73681640625,304.1229858398437,0.9990000128746032,0.5531191229820251,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324731081724,-3701.4931640625,303.9187316894531,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343920886516571,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.536527156829834,0.6489605903625488,0.8875665664672852,0.2892805337905884,0.0,0.0,0.7067549228668213,87.93737030029297,96.0,-13.754392623901367,-18380.12890625,435.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043287634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973391890525818,0.9734028577804564,-1.0981609193549955e-05,0.0,0.0004103422979824,0.0,0.0,130.3976593017578,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.105110116302967,-2385.05859375,304.1568603515625,0.6740520000457764,0.1642965376377105,0.1508120149374008,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739003509283,-863.3528442382812,304.1623229980469,0.4446663856506347,0.05362069606781,0.054569274187088,293.21893310546875,297.1499938964844,293.1499938964844,0.3673923015594482,-5017.29052734375,304.1559753417969,0.9428004026412964,0.4517457485198974,0.3172745704650879,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907946586609,-8188.73681640625,304.1229858398437,0.9990000128746032,0.5531191229820251,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324731081724,-3701.4931640625,303.9187316894531,0.4260332882404327,0.050000000745058,0.2384458482265472,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.343920886516571,0.7133722901344299,0.7133722901344299,1.0,1.0,-1.536527156829834,0.6489605903625488,0.8875665664672852,0.2892805337905884,0.0,0.0,0.7067549228668213,87.93737030029297,96.0,-13.754392623901367,-18380.12890625,435.8344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.333984375,23400.0,0.0,0.0,0.4043287634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973391890525818,0.9734028577804564,-1.0981609193549955e-05,0.0,0.0004103422979824,0.0,0.0,130.3976593017578,0.0,0.0,0.0,0.5796788334846497,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044680997729301,-2373.378173828125,304.15679931640625,0.6707589030265808,0.1634007394313812,0.1500457823276519,293.3055419921875,297.1499938964844,293.1499938964844,0.016665544360876,-837.2828369140625,304.1618957519531,0.4352990686893463,0.0518140643835067,0.0529130697250366,293.2191162109375,297.1499938964844,293.1499938964844,0.3666251599788666,-5008.9833984375,304.1562805175781,0.9389631152153016,0.4508371353149414,0.3166814148426056,293.2291564941406,297.1499938964844,293.1499938964844,0.4684949815273285,-8237.564453125,304.12164306640625,0.9990000128746032,0.5496464371681213,0.5221751928329468,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350565969944,-3703.149169921875,303.9090881347656,0.4244173467159271,0.050000000745058,0.2386858016252517,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.06573486328125,1.0,0.3452419340610504,0.714823842048645,0.714823842048645,1.0,1.0,-1.536854267120361,0.6494742631912231,0.887380063533783,0.2897809147834778,0.0,0.0,0.712615966796875,89.22595977783203,96.0,-9.88185214996338,-18386.634765625,439.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.328125,22320.0,0.0,0.0,0.4041400253772735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877020716667176,0.9877132177352904,-1.1148857993248384e-05,0.0,0.0004101507365703,0.0,0.0,134.81903076171875,0.0,0.0,0.0,0.5709121823310852,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039898544549942,-2364.9306640625,304.1564025878906,0.6665509343147278,0.1625348925590515,0.1493299007415771,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307533711195,-814.220947265625,304.1612548828125,0.4256200790405273,0.0500128790736198,0.0512849763035774,293.21923828125,297.1499938964844,293.1499938964844,0.3663129210472107,-5005.99853515625,304.1556701660156,0.933539628982544,0.4499405920505523,0.3161133229732513,293.23980712890625,297.1499938964844,293.1499938964844,0.4670109748840332,-8212.7744140625,304.1295166015625,0.9949275851249696,0.5465499758720398,0.5196393728256226,293.1909484863281,297.1499938964844,293.1499938964844,0.01447051204741,-3710.659423828125,303.8991394042969,0.4220523834228515,0.050000000745058,0.2390535622835159,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464022874832153,0.7166807651519775,0.7166807651519775,1.0,1.0,-1.530750751495361,0.647153377532959,0.8835974335670471,0.2887650430202484,0.0,0.0,0.7206106185913086,91.07576751708984,99.0,-27.13105773925781,-18264.96484375,440.8283386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7363586425781,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.1640625,22320.0,0.0,0.0,0.4040400385856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848871231079102,0.9848980903625488,-1.091360354621429e-05,0.0,0.0004100492806173,0.0,0.0,132.13589477539062,0.0,0.0,0.0,0.5816218256950378,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026261299848556,-2339.66748046875,304.15655517578125,0.6593449115753174,0.1608262509107589,0.1479147225618362,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914080440998,-795.5144653320312,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641576170921325,-4982.0947265625,304.1574401855469,0.9242618680000304,0.4481022357940674,0.3149485290050506,293.24969482421875,297.1499938964844,293.1499938964844,0.4624449610710144,-8141.77294921875,304.1437683105469,0.98697167634964,0.5422507524490356,0.5152232050895691,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596118479967,-3710.077880859375,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725389957428,0.7203860878944397,0.7203860878944397,1.0,1.0,-1.5222049951553345,0.6441938877105713,0.8780110478401184,0.2875272333621979,0.0,0.0,0.7315794825553894,94.29582977294922,102.0,14.29709529876709,-18238.705078125,444.4529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042998552322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140438079833984,1.0140550136566162,-1.1231496500840876e-05,0.0,0.0004103129613213,0.0,0.0,141.11666870117188,0.0,0.0,0.0,0.5939196944236755,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026261299848556,-2339.66748046875,304.15655517578125,0.6593449115753174,0.1608262509107589,0.1479147225618362,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914080440998,-795.5144653320312,304.1039123535156,0.4182738661766052,0.050000000745058,0.0505316406488418,293.2196655273437,297.1499938964844,293.1499938964844,0.3641576170921325,-4982.0947265625,304.1574401855469,0.9242618680000304,0.4481022357940674,0.3149485290050506,293.24969482421875,297.1499938964844,293.1499938964844,0.4624449610710144,-8141.77294921875,304.1437683105469,0.98697167634964,0.5422507524490356,0.5152232050895691,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596118479967,-3710.077880859375,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486725389957428,0.7203860878944397,0.7203860878944397,1.0,1.0,-1.5222049951553345,0.6441938877105713,0.8780110478401184,0.2875272333621979,0.0,0.0,0.7315794825553894,94.29582977294922,102.0,14.29709529876709,-18238.705078125,444.4529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.87109375,22320.0,0.0,0.0,0.4042998552322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140438079833984,1.0140550136566162,-1.1231496500840876e-05,0.0,0.0004103129613213,0.0,0.0,141.11666870117188,0.0,0.0,0.0,0.5939196944236755,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.101282775402069,-2314.68994140625,304.1566162109375,0.6529885530471802,0.1591938436031341,0.1465462148189544,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065032601356,-791.6766357421875,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618296086788177,-4956.42138671875,304.1588134765625,0.916033923625946,0.4462325274944305,0.313744455575943,293.2530822753906,297.1499938964844,293.1499938964844,0.4587654769420624,-8086.4296875,304.15185546875,0.9798247814178468,0.5390275716781616,0.5121455788612366,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356284290552,-3707.513916015625,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509713113307953,0.724164605140686,0.724164605140686,1.0,1.0,-1.516261339187622,0.6423969268798828,0.873864471912384,0.2869528830051422,0.0,0.0,0.7390472292900085,97.28295135498048,105.0,22.12762260437012,-18196.328125,448.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.734375,21240.0,0.0,0.0,0.4051333665847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034840106964111,1.0348516702651978,-1.1501970220706426e-05,0.0,0.0004111588641535,0.0,0.0,148.1497039794922,0.0,0.0,0.0,0.5882023572921753,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.101282775402069,-2314.68994140625,304.1566162109375,0.6529885530471802,0.1591938436031341,0.1465462148189544,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065032601356,-791.6766357421875,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618296086788177,-4956.42138671875,304.1588134765625,0.916033923625946,0.4462325274944305,0.313744455575943,293.2530822753906,297.1499938964844,293.1499938964844,0.4587654769420624,-8086.4296875,304.15185546875,0.9798247814178468,0.5390275716781616,0.5121455788612366,293.1952819824219,297.1499938964844,293.1499938964844,0.0144356284290552,-3707.513916015625,303.8585205078125,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509713113307953,0.724164605140686,0.724164605140686,1.0,1.0,-1.516261339187622,0.6423969268798828,0.873864471912384,0.2869528830051422,0.0,0.0,0.7390472292900085,97.28295135498048,105.0,22.12762260437012,-18196.328125,448.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22104.734375,21240.0,0.0,0.0,0.4051333665847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034840106964111,1.0348516702651978,-1.1501970220706426e-05,0.0,0.0004111588641535,0.0,0.0,148.1497039794922,0.0,0.0,0.0,0.5882023572921753,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002872288227081,-2296.617919921875,304.15606689453125,0.6471258401870728,0.1576539278030395,0.1452573984861374,293.3194274902344,297.1499938964844,293.1499938964844,0.014747254550457,-789.2482299804688,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604868650436401,-4942.3095703125,304.1581726074219,0.908451497554779,0.4443772733211517,0.312542974948883,293.25421142578125,297.1499938964844,293.1499938964844,0.4566236436367035,-8055.35595703125,304.1548156738281,0.9727673530578612,0.5361856818199158,0.509535014629364,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534846767783,-3713.69873046875,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280976176261902,0.7280976176261902,1.0,1.0,-1.5109699964523315,0.6408995389938354,0.8700705170631409,0.2865486145019531,0.0,0.0,0.750638484954834,100.24227905273438,108.0,0.7291692495346069,-18094.21875,453.5369262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059836566448211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357624292373655,1.035773754119873,-1.1279590580670629e-05,0.0,0.0004120217927265,0.0,0.0,146.2657470703125,0.0,0.0,0.0,0.6003962755203247,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002872288227081,-2296.617919921875,304.15606689453125,0.6471258401870728,0.1576539278030395,0.1452573984861374,293.3194274902344,297.1499938964844,293.1499938964844,0.014747254550457,-789.2482299804688,303.9496154785156,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604868650436401,-4942.3095703125,304.1581726074219,0.908451497554779,0.4443772733211517,0.312542974948883,293.25421142578125,297.1499938964844,293.1499938964844,0.4566236436367035,-8055.35595703125,304.1548156738281,0.9727673530578612,0.5361856818199158,0.509535014629364,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534846767783,-3713.69873046875,303.8360290527344,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532918989658355,0.7280976176261902,0.7280976176261902,1.0,1.0,-1.5109699964523315,0.6408995389938354,0.8700705170631409,0.2865486145019531,0.0,0.0,0.750638484954834,100.24227905273438,108.0,0.7291692495346069,-18094.21875,453.5369262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.123046875,21240.0,0.0,0.0,0.4059836566448211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357624292373655,1.035773754119873,-1.1279590580670629e-05,0.0,0.0004120217927265,0.0,0.0,146.2657470703125,0.0,0.0,0.0,0.6003962755203247,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.099062368273735,-2273.660888671875,304.1560974121094,0.641669750213623,0.1562044322490692,0.1440508514642715,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180309191346,-784.1803588867188,303.85992431640625,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580560982227325,-4915.4462890625,304.15948486328125,0.901563286781311,0.4425139129161834,0.3113432824611664,293.2546081542969,297.1499938964844,293.1499938964844,0.4531908333301544,-8005.5068359375,304.1589050292969,0.965624749660492,0.5334662795066833,0.5070887207984924,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184725359082,-3709.439697265625,303.81353759765625,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296527385711,0.7322198748588562,0.7322198748588562,1.0,1.0,-1.5059773921966553,0.6395460367202759,0.8664312958717346,0.2862294912338257,0.0,0.0,0.7569144368171692,103.2090301513672,111.0,22.87278938293457,-18087.005859375,458.3523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.407076358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054034948348999,1.0540465116500854,-1.1510318472574e-05,0.0,0.0004131307650823,0.0,0.0,152.5127410888672,0.0,0.0,0.0,0.6084089875221252,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.099062368273735,-2273.660888671875,304.1560974121094,0.641669750213623,0.1562044322490692,0.1440508514642715,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180309191346,-784.1803588867188,303.85992431640625,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580560982227325,-4915.4462890625,304.15948486328125,0.901563286781311,0.4425139129161834,0.3113432824611664,293.2546081542969,297.1499938964844,293.1499938964844,0.4531908333301544,-8005.5068359375,304.1589050292969,0.965624749660492,0.5334662795066833,0.5070887207984924,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184725359082,-3709.439697265625,303.81353759765625,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556296527385711,0.7322198748588562,0.7322198748588562,1.0,1.0,-1.5059773921966553,0.6395460367202759,0.8664312958717346,0.2862294912338257,0.0,0.0,0.7569144368171692,103.2090301513672,111.0,22.87278938293457,-18087.005859375,458.3523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.407076358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054034948348999,1.0540465116500854,-1.1510318472574e-05,0.0,0.0004131307650823,0.0,0.0,152.5127410888672,0.0,0.0,0.0,0.6084089875221252,4.0,0.0,1.0
