time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984784439206123,-2262.69970703125,304.1560363769531,0.6390771269798279,0.1555138081312179,0.1434781104326248,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991345539689,-781.5054321289062,303.8127746582031,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568311333656311,-4901.95263671875,304.15997314453125,0.8982860445976257,0.4415774345397949,0.3107391595840454,293.2546691894531,297.1499938964844,293.1499938964844,0.4514640867710113,-7980.708984375,304.160400390625,0.9620063304901124,0.5321254730224609,0.5058868527412415,293.2010803222656,297.1499938964844,293.1499938964844,0.0144001264125108,-3707.229248046875,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568021655082702,0.7343607544898987,0.7343607544898987,1.0,1.0,-1.5035393238067627,0.6388998031616211,0.8646395206451416,0.2860888540744781,0.0,0.0,0.7588914036750793,104.69834899902344,111.0,26.44209861755371,-18075.150390625,460.79400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.08984375,20160.0,0.0,0.0,0.4076698720455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603502988815308,1.0603618621826172,-1.1598658602451906e-05,0.0,0.0004137330979574,0.0,0.0,154.78997802734375,0.0,0.0,0.0,0.5962711572647095,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.098077654838562,-2255.464599609375,304.1556701660156,0.6365693211555481,0.154846578836441,0.1429259479045868,293.34197998046875,297.1499938964844,293.1499938964844,0.0143050290644168,-779.9252319335938,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562015891075134,-4895.48779296875,304.1592712402344,0.8950611352920532,0.4406441450119018,0.3101347684860229,293.2546691894531,297.1499938964844,293.1499938964844,0.4504789710044861,-7967.2666015625,304.1602783203125,0.9583654999732972,0.5308012366294861,0.5046966671943665,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084636121988,-3710.556884765625,303.78961181640625,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579761683940887,0.7365565896034241,0.7365565896034241,1.0,1.0,-1.5011403560638428,0.6382738351821899,0.8628665804862976,0.2859605252742767,0.0,0.0,0.7629198431968689,106.190673828125,114.0,-4.052878379821777,-17976.8203125,463.2560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20274.533203125,20160.0,0.0,0.0,0.4081183969974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453131198883057,1.0453243255615234,-1.122036155720707e-05,0.0,0.0004141882818657,0.0,0.0,147.8079833984375,0.0,0.0,0.0,0.6016548871994019,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080511808395,-2237.365234375,304.1554260253906,0.6318025588989258,0.1535949110984802,0.1418913155794143,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737984329462,-774.89306640625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541414737701416,-4872.96044921875,304.1596984863281,0.8887896537780762,0.438786506652832,0.3089358508586883,293.2543640136719,297.1499938964844,293.1499938964844,0.4475329518318176,-7925.490234375,304.1618347167969,0.9510743021965028,0.5282142758369446,0.5023772716522217,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855093047022,-3709.194091796875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282868862152,0.7411168217658997,0.7411168217658997,1.0,1.0,-1.4965111017227173,0.6371046304702759,0.8594064116477966,0.2857528030872345,0.0,0.0,0.7690495252609253,109.17865753173828,117.0,18.03669548034668,-17984.658203125,468.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089089930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572412014007568,1.0572525262832642,-1.13230771603412e-05,0.0,0.0004149906453676,0.0,0.0,151.44224548339844,0.0,0.0,0.0,0.6065499186515808,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080511808395,-2237.365234375,304.1554260253906,0.6318025588989258,0.1535949110984802,0.1418913155794143,293.35418701171875,297.1499938964844,293.1499938964844,0.0140737984329462,-774.89306640625,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541414737701416,-4872.96044921875,304.1596984863281,0.8887896537780762,0.438786506652832,0.3089358508586883,293.2543640136719,297.1499938964844,293.1499938964844,0.4475329518318176,-7925.490234375,304.1618347167969,0.9510743021965028,0.5282142758369446,0.5023772716522217,293.2047424316406,297.1499938964844,293.1499938964844,0.0143855093047022,-3709.194091796875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603282868862152,0.7411168217658997,0.7411168217658997,1.0,1.0,-1.4965111017227173,0.6371046304702759,0.8594064116477966,0.2857528030872345,0.0,0.0,0.7690495252609253,109.17865753173828,117.0,18.03669548034668,-17984.658203125,468.2565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.298828125,20160.0,0.0,0.0,0.4089089930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572412014007568,1.0572525262832642,-1.13230771603412e-05,0.0,0.0004149906453676,0.0,0.0,151.44224548339844,0.0,0.0,0.0,0.6065499186515808,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273312568664551,0.1524524092674255,0.1409588456153869,293.3664855957031,297.1499938964844,293.1499938964844,0.013817579485476,-768.7041015625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516167104244232,-4845.068359375,304.1606750488281,0.8827225565910339,0.4369125664234161,0.3077278733253479,293.2539367675781,297.1499938964844,293.1499938964844,0.4440269768238067,-7875.62841796875,304.1636962890625,0.9437779188156128,0.5256536602973938,0.5000923871994019,293.207275390625,297.1499938964844,293.1499938964844,0.0143387233838438,-3703.282958984375,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821637153625,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.4920365810394287,0.6360008120536804,0.8560357689857483,0.2855804562568664,0.0,0.0,0.770084023475647,112.17536926269533,120.0,29.097505569458008,-17972.30859375,473.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.409639298915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063069224357605,1.0630805492401123,-1.1410355000407437e-05,0.0,0.0004157318326178,0.0,0.0,153.59530639648438,0.0,0.0,0.0,0.5941752195358276,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961066111922264,-2218.4267578125,304.1552734375,0.6273312568664551,0.1524524092674255,0.1409588456153869,293.3664855957031,297.1499938964844,293.1499938964844,0.013817579485476,-768.7041015625,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516167104244232,-4845.068359375,304.1606750488281,0.8827225565910339,0.4369125664234161,0.3077278733253479,293.2539367675781,297.1499938964844,293.1499938964844,0.4440269768238067,-7875.62841796875,304.1636962890625,0.9437779188156128,0.5256536602973938,0.5000923871994019,293.207275390625,297.1499938964844,293.1499938964844,0.0143387233838438,-3703.282958984375,303.7395935058594,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.3626821637153625,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.4920365810394287,0.6360008120536804,0.8560357689857483,0.2855804562568664,0.0,0.0,0.770084023475647,112.17536926269533,120.0,29.097505569458008,-17972.30859375,473.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.41796875,19080.0,0.0,0.0,0.409639298915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063069224357605,1.0630805492401123,-1.1410355000407437e-05,0.0,0.0004157318326178,0.0,0.0,153.59530639648438,0.0,0.0,0.0,0.5941752195358276,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654440283775,-2206.757080078125,304.15460205078125,0.6230717301368713,0.1513937264680862,0.1401058286428451,293.378662109375,297.1499938964844,293.1499938964844,0.013603682629764,-764.3707275390625,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501633107662201,-4829.77294921875,304.1595458984375,0.8768718838691711,0.4350509643554687,0.3065224587917328,293.2533569335937,297.1499938964844,293.1499938964844,0.4418711960315704,-7846.287109375,304.1627502441406,0.9365437030792236,0.5231399536132812,0.4978435635566711,293.2098693847656,297.1499938964844,293.1499938964844,0.014338307082653,-3707.170166015625,303.71209716796875,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341928005218,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.4877047538757324,0.6349503993988037,0.8527542948722839,0.2854337096214294,0.0,0.0,0.7749118208885193,115.17848205566406,123.0,3.3333189487457275,-17875.6640625,478.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044527530670166,1.044538497924805,-1.0946463589789346e-05,0.0,0.000415942427935,0.0,0.0,145.04132080078125,0.0,0.0,0.0,0.597606897354126,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954654440283775,-2206.757080078125,304.15460205078125,0.6230717301368713,0.1513937264680862,0.1401058286428451,293.378662109375,297.1499938964844,293.1499938964844,0.013603682629764,-764.3707275390625,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501633107662201,-4829.77294921875,304.1595458984375,0.8768718838691711,0.4350509643554687,0.3065224587917328,293.2533569335937,297.1499938964844,293.1499938964844,0.4418711960315704,-7846.287109375,304.1627502441406,0.9365437030792236,0.5231399536132812,0.4978435635566711,293.2098693847656,297.1499938964844,293.1499938964844,0.014338307082653,-3707.170166015625,303.71209716796875,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650341928005218,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.4877047538757324,0.6349503993988037,0.8527542948722839,0.2854337096214294,0.0,0.0,0.7749118208885193,115.17848205566406,123.0,3.3333189487457275,-17875.6640625,478.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.478515625,19080.0,0.0,0.0,0.4098468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044527530670166,1.044538497924805,-1.0946463589789346e-05,0.0,0.000415942427935,0.0,0.0,145.04132080078125,0.0,0.0,0.0,0.597606897354126,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161821484565,-2190.65185546875,304.15447998046875,0.6189476847648621,0.1504009515047073,0.1393178254365921,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459232747554,-757.87158203125,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477517068386078,-4803.09619140625,304.160400390625,0.871234118938446,0.4331854283809662,0.3053209185600281,293.2527160644531,297.1499938964844,293.1499938964844,0.4385414719581604,-7799.0556640625,304.1640625,0.9294357895851136,0.5206473469734192,0.4956270158290863,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900766804814,-3701.433349609375,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558099031448364,0.7558099031448364,1.0,1.0,-1.4834954738616943,0.6339475512504578,0.8495479226112366,0.2853121161460876,0.0,0.0,0.7748449444770813,118.18799591064452,126.0,23.51416778564453,-17876.14453125,483.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.876953125,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467019081115725,1.046712875366211,-1.0966929949063342e-05,0.0,0.0004159432137385,0.0,0.0,145.71034240722656,0.0,0.0,0.0,0.5983643531799316,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946161821484565,-2190.65185546875,304.15447998046875,0.6189476847648621,0.1504009515047073,0.1393178254365921,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459232747554,-757.87158203125,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477517068386078,-4803.09619140625,304.160400390625,0.871234118938446,0.4331854283809662,0.3053209185600281,293.2527160644531,297.1499938964844,293.1499938964844,0.4385414719581604,-7799.0556640625,304.1640625,0.9294357895851136,0.5206473469734192,0.4956270158290863,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900766804814,-3701.433349609375,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558099031448364,0.7558099031448364,1.0,1.0,-1.4834954738616943,0.6339475512504578,0.8495479226112366,0.2853121161460876,0.0,0.0,0.7748449444770813,118.18799591064452,126.0,23.51416778564453,-17876.14453125,483.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.876953125,19080.0,0.0,0.0,0.4098475873470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467019081115725,1.046712875366211,-1.0966929949063342e-05,0.0,0.0004159432137385,0.0,0.0,145.71034240722656,0.0,0.0,0.0,0.5983643531799316,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.094205655157566,-2182.85986328125,304.1544189453125,0.61690354347229,0.149919256567955,0.1389391869306564,293.3963623046875,297.1499938964844,293.1499938964844,0.01321716979146,-754.55126953125,303.2806396484375,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465388417243957,-4789.70068359375,304.16070556640625,0.8684863448143005,0.4322489500045776,0.3047167956829071,293.25244140625,297.1499938964844,293.1499938964844,0.4368714392185211,-7775.431640625,304.16455078125,0.9259414076805116,0.5194042921066284,0.4945208728313446,293.2138366699219,297.1499938964844,293.1499938964844,0.0142651358619332,-3698.46435546875,303.6708374023437,0.3959533870220184,0.050000000745058,0.2445852756500244,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685525059700012,0.758415162563324,0.758415162563324,1.0,1.0,-1.481408715248108,0.6334500908851624,0.8479586243629456,0.2852526009082794,0.0,0.0,0.7736364603042603,119.69645690917967,126.0,26.349594116210938,-17866.35546875,486.2590942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097780287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045488357543945,1.0454992055892944,-1.0957423910440411e-05,0.0,0.0004158726078458,0.0,0.0,145.35487365722656,0.0,0.0,0.0,0.5828157067298889,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939760953187942,-2178.797607421875,304.1540222167969,0.6148611903190613,0.149449422955513,0.1385697871446609,293.402099609375,297.1499938964844,293.1499938964844,0.013112373650074,-752.401123046875,303.2218933105469,0.3947808742523193,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459601104259491,-4783.8271484375,304.1597900390625,0.8657896518707275,0.4313165247440338,0.3041127920150757,293.2521057128906,297.1499938964844,293.1499938964844,0.435992956161499,-7763.892578125,304.1634521484375,0.9225049018859864,0.5181711316108704,0.4934196174144745,293.21514892578125,297.1499938964844,293.1499938964844,0.014268497005105,-3701.5048828125,303.6558837890625,0.3947808742523193,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697206676006317,0.7610710263252258,0.7610710263252258,1.0,1.0,-1.4793392419815063,0.6329582333564758,0.8463809490203857,0.2851957082748413,0.0,0.0,0.7747156023979187,121.20582580566406,129.0,-7.960338592529297,-17760.75,488.8642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.607421875,18000.0,0.0,0.0,0.4094975292682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218455791473389,1.0218560695648191,-1.0477793694008142e-05,0.0,0.0004155879432801,0.0,0.0,135.81082153320312,0.0,0.0,0.0,0.5841813087463379,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.093355193734169,-2167.21826171875,304.1537475585937,0.6107680797576904,0.1485510766506195,0.1378668546676635,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768887370824,-746.6165771484375,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441334664821625,-4763.9267578125,304.1596374511719,0.8605647683143616,0.429465651512146,0.3029175698757171,293.2513427734375,297.1499938964844,293.1499938964844,0.4334248304367065,-7728.03564453125,304.1633605957031,0.9158703684806824,0.5157375335693359,0.4912527501583099,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421871423721,-3700.64453125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665379643440247,0.7665379643440247,1.0,1.0,-1.4753003120422363,0.6320124268531799,0.8432878851890564,0.28510183095932,0.0,0.0,0.7761213779449463,124.22261810302734,132.0,10.186850547790527,-17762.791015625,494.1026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086823165416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202454328536987,1.0202558040618896,-1.039942799252458e-05,0.0,0.0004147606086917,0.0,0.0,134.7523193359375,0.0,0.0,0.0,0.5829130411148071,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.093355193734169,-2167.21826171875,304.1537475585937,0.6107680797576904,0.1485510766506195,0.1378668546676635,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768887370824,-746.6165771484375,303.10357666015625,0.3924198448657989,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441334664821625,-4763.9267578125,304.1596374511719,0.8605647683143616,0.429465651512146,0.3029175698757171,293.2513427734375,297.1499938964844,293.1499938964844,0.4334248304367065,-7728.03564453125,304.1633605957031,0.9158703684806824,0.5157375335693359,0.4912527501583099,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421871423721,-3700.64453125,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665379643440247,0.7665379643440247,1.0,1.0,-1.4753003120422363,0.6320124268531799,0.8432878851890564,0.28510183095932,0.0,0.0,0.7761213779449463,124.22261810302734,132.0,10.186850547790527,-17762.791015625,494.1026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.828125,18000.0,0.0,0.0,0.4086823165416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202454328536987,1.0202558040618896,-1.039942799252458e-05,0.0,0.0004147606086917,0.0,0.0,134.7523193359375,0.0,0.0,0.0,0.5829130411148071,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511958241462,-2153.83984375,304.1536560058594,0.6067139506340027,0.1477075815200805,0.1372129023075103,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231126487255,-739.7129516601562,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418346643447876,-4738.48193359375,304.1602478027344,0.8555269241333008,0.4276036620140075,0.3017171919345855,293.25067138671875,297.1499938964844,293.1499938964844,0.4302829205989837,-7683.52978515625,304.16412353515625,0.9095842838287354,0.5133069753646851,0.4890939891338348,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916805878281,-3694.981689453125,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.7722344398498535,0.7722344398498535,1.0,1.0,-1.4713242053985596,0.6310858130455017,0.8402383923530579,0.2850184738636017,0.0,0.0,0.7731541991233826,127.2425308227539,135.0,20.60860824584961,-17745.1796875,499.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.407735675573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160001516342163,1.0160105228424072,-1.0351703167543748e-05,0.0,0.0004137998621445,0.0,0.0,133.43301391601562,0.0,0.0,0.0,0.580928385257721,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926511958241462,-2153.83984375,304.1536560058594,0.6067139506340027,0.1477075815200805,0.1372129023075103,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231126487255,-739.7129516601562,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418346643447876,-4738.48193359375,304.1602478027344,0.8555269241333008,0.4276036620140075,0.3017171919345855,293.25067138671875,297.1499938964844,293.1499938964844,0.4302829205989837,-7683.52978515625,304.16412353515625,0.9095842838287354,0.5133069753646851,0.4890939891338348,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916805878281,-3694.981689453125,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.7722344398498535,0.7722344398498535,1.0,1.0,-1.4713242053985596,0.6310858130455017,0.8402383923530579,0.2850184738636017,0.0,0.0,0.7731541991233826,127.2425308227539,135.0,20.60860824584961,-17745.1796875,499.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.912109375,18000.0,0.0,0.0,0.407735675573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160001516342163,1.0160105228424072,-1.0351703167543748e-05,0.0,0.0004137998621445,0.0,0.0,133.43301391601562,0.0,0.0,0.0,0.580928385257721,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324325561523,-2142.137451171875,304.1534729003906,0.602770209312439,0.1469219923019409,0.136610209941864,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765487223863,-732.9332275390625,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396840691566467,-4714.8134765625,304.160400390625,0.8506742715835571,0.4257446825504303,0.3005161583423614,293.25,297.1499938964844,293.1499938964844,0.4273368418216705,-7642.05126953125,304.164306640625,0.9037456512451172,0.510894775390625,0.4869482517242431,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463167965412,-3690.541748046875,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.7781736254692078,0.7781736254692078,1.0,1.0,-1.4674241542816162,0.6301834583282471,0.8372406959533691,0.2849480509757995,0.0,0.0,0.7686544060707092,130.26296997070312,138.0,17.979236602783203,-17706.435546875,504.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066230356693268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079792737960815,1.007989525794983,-1.0261252100463024e-05,0.0,0.0004126706917304,0.0,0.0,130.958740234375,0.0,0.0,0.0,0.5773035287857056,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324325561523,-2142.137451171875,304.1534729003906,0.602770209312439,0.1469219923019409,0.136610209941864,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765487223863,-732.9332275390625,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396840691566467,-4714.8134765625,304.160400390625,0.8506742715835571,0.4257446825504303,0.3005161583423614,293.25,297.1499938964844,293.1499938964844,0.4273368418216705,-7642.05126953125,304.164306640625,0.9037456512451172,0.510894775390625,0.4869482517242431,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463167965412,-3690.541748046875,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.7781736254692078,0.7781736254692078,1.0,1.0,-1.4674241542816162,0.6301834583282471,0.8372406959533691,0.2849480509757995,0.0,0.0,0.7686544060707092,130.26296997070312,138.0,17.979236602783203,-17706.435546875,504.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.4066230356693268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079792737960815,1.007989525794983,-1.0261252100463024e-05,0.0,0.0004126706917304,0.0,0.0,130.958740234375,0.0,0.0,0.0,0.5773035287857056,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915093570947647,-2132.320556640625,304.1531982421875,0.5989482402801514,0.1461968421936035,0.1360608041286468,293.44384765625,297.1499938964844,293.1499938964844,0.0121385296806693,-726.3524169921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377307057380676,-4693.44970703125,304.1601867675781,0.8460044264793396,0.4238964915275574,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246499538421631,-7604.45751953125,304.1640014648437,0.8983089923858643,0.5085097551345825,0.4848262667655945,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076548025012,-3687.659423828125,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.7843637466430664,0.7843637466430664,1.0,1.0,-1.4636234045028689,0.6293138861656189,0.834309458732605,0.2848951518535614,0.0,0.0,0.7636228203773499,133.28199768066406,126.0,10.920597076416016,-17656.072265625,509.9003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.405326634645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997808039188385,0.9978181719779968,-1.014199006021954e-05,0.0,0.0004113549948669,0.0,0.0,127.8190689086914,0.0,0.0,0.0,0.5727090835571289,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915093570947647,-2132.320556640625,304.1531982421875,0.5989482402801514,0.1461968421936035,0.1360608041286468,293.44384765625,297.1499938964844,293.1499938964844,0.0121385296806693,-726.3524169921875,302.7379150390625,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377307057380676,-4693.44970703125,304.1601867675781,0.8460044264793396,0.4238964915275574,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246499538421631,-7604.45751953125,304.1640014648437,0.8983089923858643,0.5085097551345825,0.4848262667655945,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076548025012,-3687.659423828125,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839446544647,0.7843637466430664,0.7843637466430664,1.0,1.0,-1.4636234045028689,0.6293138861656189,0.834309458732605,0.2848951518535614,0.0,0.0,0.7636228203773499,133.28199768066406,126.0,10.920597076416016,-17656.072265625,509.9003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.314453125,18000.0,0.0,0.0,0.405326634645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997808039188385,0.9978181719779968,-1.014199006021954e-05,0.0,0.0004113549948669,0.0,0.0,127.8190689086914,0.0,0.0,0.0,0.5727090835571289,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912235006690025,-2126.97021484375,304.15313720703125,0.5987628102302551,0.1458693444728851,0.1357391923666,293.4484558105469,297.1499938964844,293.1499938964844,0.0119952773675322,-722.0748901367188,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367412388324737,-4682.61279296875,304.1601257324219,0.845834493637085,0.4229857325553894,0.298673927783966,293.24884033203125,297.1499938964844,293.1499938964844,0.4233110547065735,-7585.693359375,304.1639099121094,0.8980669379234314,0.5073356628417969,0.483702689409256,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554597601294,-3681.367431640625,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508935451507,0.7876037955284119,0.7876037955284119,1.0,1.0,-1.4610130786895752,0.6285507678985596,0.8324622511863708,0.2846985459327698,0.0,0.0,0.7610630989074707,132.87269592285156,126.0,8.342753410339355,-17623.505859375,507.3385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.6796875,18000.0,0.0,0.0,0.4046065211296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992390751838684,0.9924008250236512,-1.007750688586384e-05,0.0,0.0004106241976842,0.0,0.0,126.15636444091795,0.0,0.0,0.0,0.5702597498893738,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909250006079673,-2121.376953125,304.1531066894531,0.5996972322463989,0.1455840915441513,0.1354052871465683,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370596319437,-717.1240844726562,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357141613960266,-4671.33056640625,304.16015625,0.847025454044342,0.4220968186855316,0.2980038225650787,293.2483215332031,297.1499938964844,293.1499938964844,0.4219343364238739,-7566.3369140625,304.16387939453125,0.8993844389915466,0.5061845183372498,0.4825503528118133,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815639704465,-3671.691162109375,303.5028991699219,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122690677643,0.7909468412399292,0.7909468412399292,1.0,1.0,-1.4579992294311523,0.6276049613952637,0.8303943276405334,0.2843941450119018,0.0,0.0,0.7583302855491638,131.2571563720703,114.0,7.35713005065918,-17587.052734375,501.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.72265625,18000.0,0.0,0.0,0.4038296341896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867572784423828,0.9867672920227052,-1.0010942787630484e-05,0.0,0.0004098357458133,0.0,0.0,124.4451675415039,0.0,0.0,0.0,0.5677090883255005,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.090350903570652,-2110.625,304.15301513671875,0.6039317846298218,0.1451374739408493,0.1347627490758896,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988787099719,-706.0358276367188,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336387872695923,-4648.50732421875,304.16021728515625,0.8522980809211731,0.420382410287857,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191662669181824,-7527.35986328125,304.1638488769531,0.9053223133087158,0.5039494633674622,0.4802177548408508,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957278639078,-3646.216552734375,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.797929048538208,0.797929048538208,1.0,1.0,-1.451310396194458,0.6254062652587891,0.825904130935669,0.2836138904094696,0.0,0.0,0.7524464130401611,125.70005798339844,102.0,5.960498809814453,-17504.94921875,483.9210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020947217941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744787216186525,0.9744885563850404,-9.867710105027072e-06,0.0,0.0004080750222783,0.0,0.0,120.77896118164062,0.0,0.0,0.0,0.5621727705001831,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.090350903570652,-2110.625,304.15301513671875,0.6039317846298218,0.1451374739408493,0.1347627490758896,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988787099719,-706.0358276367188,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336387872695923,-4648.50732421875,304.16021728515625,0.8522980809211731,0.420382410287857,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191662669181824,-7527.35986328125,304.1638488769531,0.9053223133087158,0.5039494633674622,0.4802177548408508,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957278639078,-3646.216552734375,303.47216796875,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.797929048538208,0.797929048538208,1.0,1.0,-1.451310396194458,0.6254062652587891,0.825904130935669,0.2836138904094696,0.0,0.0,0.7524464130401611,125.70005798339844,102.0,5.960498809814453,-17504.94921875,483.9210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020947217941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744787216186525,0.9744885563850404,-9.867710105027072e-06,0.0,0.0004080750222783,0.0,0.0,120.77896118164062,0.0,0.0,0.0,0.5621727705001831,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898355469107627,-2100.994140625,304.1528625488281,0.6106681227684021,0.1448421776294708,0.134180337190628,293.4671936035156,297.1499938964844,293.1499938964844,0.011149083264172,-693.9920043945312,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315892517566681,-4625.96875,304.1602478027344,0.8608688116073608,0.4187446534633636,0.2952702641487121,293.2455444335937,297.1499938964844,293.1499938964844,0.4164402782917022,-7488.96337890625,304.1637878417969,0.9155362844467164,0.501797616481781,0.4778811633586883,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794347152113,-3615.548583984375,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052986264228821,0.8052986264228821,1.0,1.0,-1.4440997838974,0.6229575872421265,0.8211421966552734,0.2826924920082092,0.0,0.0,0.7462226748466492,118.00358581542967,90.0,4.382360935211182,-17414.392578125,460.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001091718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611449241638184,0.9611546397209167,-9.713272447697818e-06,0.0,0.000406059960369,0.0,0.0,116.87966918945312,0.0,0.0,0.0,0.5561830401420593,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898355469107627,-2100.994140625,304.1528625488281,0.6106681227684021,0.1448421776294708,0.134180337190628,293.4671936035156,297.1499938964844,293.1499938964844,0.011149083264172,-693.9920043945312,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315892517566681,-4625.96875,304.1602478027344,0.8608688116073608,0.4187446534633636,0.2952702641487121,293.2455444335937,297.1499938964844,293.1499938964844,0.4164402782917022,-7488.96337890625,304.1637878417969,0.9155362844467164,0.501797616481781,0.4778811633586883,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794347152113,-3615.548583984375,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052986264228821,0.8052986264228821,1.0,1.0,-1.4440997838974,0.6229575872421265,0.8211421966552734,0.2826924920082092,0.0,0.0,0.7462226748466492,118.00358581542967,90.0,4.382360935211182,-17414.392578125,460.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.111328125,18000.0,0.0,0.0,0.4001091718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611449241638184,0.9611546397209167,-9.713272447697818e-06,0.0,0.000406059960369,0.0,0.0,116.87966918945312,0.0,0.0,0.0,0.5561830401420593,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893927589058876,-2092.7451171875,304.15264892578125,0.619151771068573,0.144680380821228,0.1336722373962402,293.4725036621094,297.1499938964844,293.1499938964844,0.010800989344716,-681.4971923828125,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295943439006805,-4604.04296875,304.16015625,0.8724947571754456,0.4171726107597351,0.2939088940620422,293.2438659667969,297.1499938964844,293.1499938964844,0.4137892723083496,-7451.6318359375,304.1636047363281,0.9298217296600342,0.4997197389602661,0.4755639433860779,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487153798341,-3582.0400390625,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130456805229187,0.8130456805229187,1.0,1.0,-1.436652660369873,0.620383620262146,0.816269040107727,0.2816974222660064,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.4999802112579346,-17318.583984375,434.7026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978793919086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471796154975892,0.9471891522407532,-9.55266659730114e-06,0.0,0.0004037969920318,0.0,0.0,112.88549041748048,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893927589058876,-2092.7451171875,304.15264892578125,0.619151771068573,0.144680380821228,0.1336722373962402,293.4725036621094,297.1499938964844,293.1499938964844,0.010800989344716,-681.4971923828125,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295943439006805,-4604.04296875,304.16015625,0.8724947571754456,0.4171726107597351,0.2939088940620422,293.2438659667969,297.1499938964844,293.1499938964844,0.4137892723083496,-7451.6318359375,304.1636047363281,0.9298217296600342,0.4997197389602661,0.4755639433860779,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487153798341,-3582.0400390625,303.4136657714844,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130456805229187,0.8130456805229187,1.0,1.0,-1.436652660369873,0.620383620262146,0.816269040107727,0.2816974222660064,0.0,0.0,0.7398615479469299,108.98249816894533,78.0,2.4999802112579346,-17318.583984375,434.7026062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978793919086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471796154975892,0.9471891522407532,-9.55266659730114e-06,0.0,0.0004037969920318,0.0,0.0,112.88549041748048,0.0,0.0,0.0,0.549930989742279,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890281796455383,-2085.98291015625,304.1523742675781,0.629131555557251,0.1446374058723449,0.133243978023529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623110964894,-668.8767700195312,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276695311069488,-4582.90185546875,304.15997314453125,0.8872362375259399,0.4156568944454193,0.2925650775432586,293.2420654296875,297.1499938964844,293.1499938964844,0.4112311899662018,-7415.62109375,304.163330078125,0.947449266910553,0.4977072179317474,0.4732786417007446,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134344264864,-3547.184326171875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211613297462463,0.8211613297462463,1.0,1.0,-1.429145574569702,0.6177603006362915,0.8113853335380554,0.2806691229343414,0.0,0.0,0.7335789799690247,99.17137908935548,66.0,0.4565486311912536,-17219.884765625,406.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954293131828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933064341545105,0.9330736994743348,-9.391557796334382e-06,0.0,0.0004013104771729,0.0,0.0,108.94099426269533,0.0,0.0,0.0,0.5436339974403381,4.0,0.0,1.0
