time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890281796455383,-2085.98291015625,304.1523742675781,0.629131555557251,0.1446374058723449,0.133243978023529,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623110964894,-668.8767700195312,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276695311069488,-4582.90185546875,304.15997314453125,0.8872362375259399,0.4156568944454193,0.2925650775432586,293.2420654296875,297.1499938964844,293.1499938964844,0.4112311899662018,-7415.62109375,304.163330078125,0.947449266910553,0.4977072179317474,0.4732786417007446,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134344264864,-3547.184326171875,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211613297462463,0.8211613297462463,1.0,1.0,-1.429145574569702,0.6177603006362915,0.8113853335380554,0.2806691229343414,0.0,0.0,0.7335789799690247,99.17137908935548,66.0,0.4565486311912536,-17219.884765625,406.8213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477355957031,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954293131828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933064341545105,0.9330736994743348,-9.391557796334382e-06,0.0,0.0004013104771729,0.0,0.0,108.94099426269533,0.0,0.0,0.0,0.5436339974403381,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888783410191536,-2083.217041015625,304.1522216796875,0.634899914264679,0.1446660161018371,0.1330637484788894,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985566481947,-662.6093139648438,302.0542907714844,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267354071140289,-4572.64599609375,304.15985107421875,0.8958590030670166,0.4149190783500671,0.2919014692306518,293.2411193847656,297.1499938964844,293.1499938964844,0.4099891483783722,-7398.14013671875,304.1631774902344,0.9571874737739564,0.4967244267463684,0.472150444984436,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958847537636,-3529.53125,303.3722839355469,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373773097991943,0.8253509402275085,0.8253509402275085,1.0,1.0,-1.4254082441329956,0.6164461970329285,0.8089620471000671,0.2801506817340851,0.0,0.0,0.7305272817611694,94.07598114013672,66.0,-0.5616029500961304,-17170.07421875,392.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941328823566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926097571849823,0.926106870174408,-9.312508154835086e-06,0.0,0.0003999947803094,0.0,0.0,107.02823638916016,0.0,0.0,0.0,0.540534257888794,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887614265084266,-2081.073974609375,304.15203857421875,0.6413849592208862,0.1447464823722839,0.1329198479652404,293.4789428710937,297.1499938964844,293.1499938964844,0.01014010515064,-656.43798828125,301.9951477050781,0.4223539233207702,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258224725723266,-4562.626953125,304.15972900390625,0.9054282307624816,0.4141963124275207,0.2912451326847076,293.2401733398437,297.1499938964844,293.1499938964844,0.4087741672992706,-7381.04345703125,304.1629943847656,0.9673309922218324,0.4957589209079742,0.4710341691970825,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790317103266,-3511.8310546875,303.3589172363281,0.4223539233207702,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316888213157654,0.8296131491661072,0.8296131491661072,1.0,1.0,-1.4217132329940796,0.6151431798934937,0.8065700531005859,0.2796354591846466,0.0,0.0,0.7275679707527161,88.89248657226562,54.0,-1.5966004133224487,-17120.40234375,378.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927965760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192676544189452,0.9192768931388856,-9.235302968590986e-06,0.0,0.0003986386000178,0.0,0.0,105.17467498779295,0.0,0.0,0.0,0.53750079870224,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333808302879,-2078.783447265625,304.15155029296875,0.6571723222732544,0.1450299769639969,0.132749006152153,293.4789733886719,297.1499938964844,293.1499938964844,0.009838068857789,-644.38427734375,301.8808898925781,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240636587142944,-4543.33447265625,304.159423828125,0.929974377155304,0.4127911031246185,0.289956659078598,293.2381896972656,297.1499938964844,293.1499938964844,0.4064291715621948,-7348.0546875,304.1625671386719,0.98809814453125,0.4938752353191376,0.4688406884670257,293.2294921875,297.1499938964844,293.1499938964844,0.0126487715169787,-3476.51953125,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.838334858417511,0.838334858417511,1.0,1.0,-1.4144898653030396,0.6125859022140503,0.8019039630889893,0.2786229848861694,0.0,0.0,0.7220289707183838,78.34628295898438,42.0,-3.611626625061035,-17022.33984375,349.1695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900326788425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062607288360596,0.9062697887420654,-9.088936167245263e-06,0.0,0.0003958336019422,0.0,0.0,101.70243072509766,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333808302879,-2078.783447265625,304.15155029296875,0.6571723222732544,0.1450299769639969,0.132749006152153,293.4789733886719,297.1499938964844,293.1499938964844,0.009838068857789,-644.38427734375,301.8808898925781,0.4367139041423797,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240636587142944,-4543.33447265625,304.159423828125,0.929974377155304,0.4127911031246185,0.289956659078598,293.2381896972656,297.1499938964844,293.1499938964844,0.4064291715621948,-7348.0546875,304.1625671386719,0.98809814453125,0.4938752353191376,0.4688406884670257,293.2294921875,297.1499938964844,293.1499938964844,0.0126487715169787,-3476.51953125,303.3328552246094,0.4367139041423797,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.838334858417511,0.838334858417511,1.0,1.0,-1.4144898653030396,0.6125859022140503,0.8019039630889893,0.2786229848861694,0.0,0.0,0.7220289707183838,78.34628295898438,42.0,-3.611626625061035,-17022.33984375,349.1695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900326788425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062607288360596,0.9062697887420654,-9.088936167245263e-06,0.0,0.0003958336019422,0.0,0.0,101.70243072509766,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592529296875,-2078.0263671875,304.151123046875,0.6750909090042114,0.1454436331987381,0.1327372789382934,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647536218166,-633.056640625,301.7721862792969,0.4539130330085754,0.050000000745058,0.0496083796024322,293.21417236328125,297.1499938964844,293.1499938964844,0.322245180606842,-4523.20947265625,304.1593322753906,0.9560429453849792,0.4114546775817871,0.2887432277202606,293.2312316894531,297.1499938964844,293.1499938964844,0.3926230072975158,-7140.5810546875,304.18341064453125,0.9990000128746032,0.4930049777030945,0.4549310505390167,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391904100775,-3443.37646484375,303.3083801269531,0.4539130330085754,0.050000000745058,0.2353207916021347,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497253417969,293.3634338378906,291.197509765625,1.0,0.3068986535072326,0.8454369306564331,0.8454369306564331,1.0,1.0,-1.3938486576080322,0.6036484241485596,0.7902002334594727,0.2741448879241943,0.0,0.0,0.7162361741065979,68.73065185546875,45.0,15.015494346618652,-16827.75390625,316.6654663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941485285758972,0.8941574692726135,-8.95532502909191e-06,0.0,0.00039287834079,0.0,0.0,98.55192565917967,0.0,0.0,0.0,0.5263599157333374,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592529296875,-2078.0263671875,304.151123046875,0.6750909090042114,0.1454436331987381,0.1327372789382934,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647536218166,-633.056640625,301.7721862792969,0.4539130330085754,0.050000000745058,0.0496083796024322,293.21417236328125,297.1499938964844,293.1499938964844,0.322245180606842,-4523.20947265625,304.1593322753906,0.9560429453849792,0.4114546775817871,0.2887432277202606,293.2312316894531,297.1499938964844,293.1499938964844,0.3926230072975158,-7140.5810546875,304.18341064453125,0.9990000128746032,0.4930049777030945,0.4549310505390167,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391904100775,-3443.37646484375,303.3083801269531,0.4539130330085754,0.050000000745058,0.2353207916021347,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2497253417969,293.3634338378906,291.197509765625,1.0,0.3068986535072326,0.8454369306564331,0.8454369306564331,1.0,1.0,-1.3938486576080322,0.6036484241485596,0.7902002334594727,0.2741448879241943,0.0,0.0,0.7162361741065979,68.73065185546875,45.0,15.015494346618652,-16827.75390625,316.6654663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941485285758972,0.8941574692726135,-8.95532502909191e-06,0.0,0.00039287834079,0.0,0.0,98.55192565917967,0.0,0.0,0.0,0.5263599157333374,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248465299606,-2074.174560546875,304.1510009765625,0.6870059370994568,0.1459886282682418,0.1330164521932602,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190893530845,-621.7899780273438,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192651271820068,-4489.1025390625,304.1611633300781,0.970306634902954,0.4100699424743652,0.2876583933830261,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485161781311,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981356859207153,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521230950951,-3409.519287109375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887591838836,0.8448863625526428,0.8448863625526428,1.0,1.0,-1.3663357496261597,0.5909952521324158,0.7753404378890991,0.2669978141784668,0.0,0.0,0.7000372409820557,63.29925155639648,48.0,50.08148956298828,-16525.38671875,291.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.3833975791931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867926836013794,0.8679355978965759,-8.715928743185941e-06,0.0,0.0003890998195856,0.0,0.0,92.32157135009766,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248465299606,-2074.174560546875,304.1510009765625,0.6870059370994568,0.1459886282682418,0.1330164521932602,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190893530845,-621.7899780273438,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192651271820068,-4489.1025390625,304.1611633300781,0.970306634902954,0.4100699424743652,0.2876583933830261,293.1955871582031,297.1499938964844,293.1499938964844,0.3696485161781311,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981356859207153,0.4339816272258758,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521230950951,-3409.519287109375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887591838836,0.8448863625526428,0.8448863625526428,1.0,1.0,-1.3663357496261597,0.5909952521324158,0.7753404378890991,0.2669978141784668,0.0,0.0,0.7000372409820557,63.29925155639648,48.0,50.08148956298828,-16525.38671875,291.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.3833975791931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867926836013794,0.8679355978965759,-8.715928743185941e-06,0.0,0.0003890998195856,0.0,0.0,92.32157135009766,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497819304466,-2072.574462890625,304.1508178710937,0.6948055028915405,0.1459206491708755,0.1330686956644058,293.4716796875,297.1499938964844,293.1499938964844,0.0091245174407958,-613.350341796875,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172712326049804,-4466.9609375,304.16070556640625,0.978706419467926,0.4086410105228424,0.2865804731845855,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.505538284778595,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380509808659,-3390.762451171875,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298180103302,0.8443358540534973,0.8443358540534973,1.0,1.0,-1.3482182025909424,0.5826511979103088,0.7655670046806335,0.262344479560852,0.0,0.0,0.6835846900939941,59.95277404785156,66.0,21.67347526550293,-16254.6328125,276.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307770490646362,0.8307853937149048,-8.346612048626412e-06,0.0,0.000384345970815,0.0,0.0,83.68418884277344,0.0,0.0,0.0,0.4991436600685119,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497819304466,-2072.574462890625,304.1508178710937,0.6948055028915405,0.1459206491708755,0.1330686956644058,293.4716796875,297.1499938964844,293.1499938964844,0.0091245174407958,-613.350341796875,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172712326049804,-4466.9609375,304.16070556640625,0.978706419467926,0.4086410105228424,0.2865804731845855,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.06982421875,304.2138366699219,0.9990000128746032,0.505538284778595,0.4206092655658722,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380509808659,-3390.762451171875,303.2660522460937,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923298180103302,0.8443358540534973,0.8443358540534973,1.0,1.0,-1.3482182025909424,0.5826511979103088,0.7655670046806335,0.262344479560852,0.0,0.0,0.6835846900939941,59.95277404785156,66.0,21.67347526550293,-16254.6328125,276.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.728515625,18000.0,0.0,0.0,0.3787133991718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307770490646362,0.8307853937149048,-8.346612048626412e-06,0.0,0.000384345970815,0.0,0.0,83.68418884277344,0.0,0.0,0.0,0.4991436600685119,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882068574428558,-2069.9765625,304.15093994140625,0.6942933797836304,0.1456317454576492,0.1328479498624801,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527916327118,-610.5283813476562,301.5233459472656,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166747987270355,-4460.66357421875,304.1598205566406,0.978070080280304,0.4079138040542602,0.2860822379589081,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641899108886,-6582.515625,304.2027893066406,0.9990000128746032,0.5088902115821838,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191134676337,-3388.95068359375,303.2544250488281,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927304804325104,0.8440605401992798,0.8440605401992798,1.0,1.0,-1.3475645780563354,0.5823450684547424,0.765219509601593,0.262110561132431,0.0,0.0,0.6767565608024597,59.97998046875,66.0,-1.4705896377563477,-16183.28125,276.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18354.388671875,18000.0,0.0,0.0,0.3761092722415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813517153263092,0.8135253190994263,-8.169672582880594e-06,0.0,0.0003817030810751,0.0,0.0,79.80209350585938,0.0,0.0,0.0,0.4917881786823272,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882117599248886,-2070.393310546875,304.1507568359375,0.6911740303039551,0.1454387158155441,0.1326630264520645,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012568980455,-608.9509887695312,301.4682006835937,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165397346019745,-4459.8583984375,304.1582946777344,0.9741773009300232,0.4071776866912842,0.2856050431728363,293.1268310546875,297.1499938964844,293.1499938964844,0.3591820001602173,-6658.3212890625,304.1847229003906,0.9990000128746032,0.5109008550643921,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320113539695,-3393.966796875,303.2414855957031,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948959171772003,0.843867838382721,0.843867838382721,1.0,1.0,-1.3527737855911257,0.5847111940383911,0.7680625915527344,0.2634265720844269,0.0,0.0,0.6727544069290161,61.140625,84.0,-33.64133834838867,-16162.8173828125,281.2098999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.2890625,18000.0,0.0,0.0,0.3734931647777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996346354484558,0.7996426224708557,-8.0189593063551e-06,0.0,0.0003790480841416,0.0,0.0,76.69734191894531,0.0,0.0,0.0,0.4858981072902679,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848006725311,-2084.10498046875,304.1493530273437,0.680368959903717,0.1456636786460876,0.1328409165143966,293.465576171875,297.1499938964844,293.1499938964844,0.0089408494532108,-608.3523559570312,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171493709087372,-4468.51123046875,304.1545104980469,0.9584629535675048,0.4056884050369262,0.2847090363502502,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.50971919298172,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214127331972,-3417.4931640625,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434824347496033,0.8434824347496033,1.0,1.0,-1.3769848346710205,0.595760703086853,0.7812240719795227,0.2696191668510437,0.0,0.0,0.674421489238739,66.15476989746094,87.0,-84.43120574951172,-16287.71875,303.1606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930703163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955646514893,0.7908034324645996,-7.8794773799018e-06,0.0,0.0003742780827451,0.0,0.0,74.44586181640625,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888848006725311,-2084.10498046875,304.1493530273437,0.680368959903717,0.1456636786460876,0.1328409165143966,293.465576171875,297.1499938964844,293.1499938964844,0.0089408494532108,-608.3523559570312,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171493709087372,-4468.51123046875,304.1545104980469,0.9584629535675048,0.4056884050369262,0.2847090363502502,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106180667877,-6981.29736328125,304.13836669921875,0.9990000128746032,0.50971919298172,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214127331972,-3417.4931640625,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393689155578,0.8434824347496033,0.8434824347496033,1.0,1.0,-1.3769848346710205,0.595760703086853,0.7812240719795227,0.2696191668510437,0.0,0.0,0.674421489238739,66.15476989746094,87.0,-84.43120574951172,-16287.71875,303.1606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930703163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955646514893,0.7908034324645996,-7.8794773799018e-06,0.0,0.0003742780827451,0.0,0.0,74.44586181640625,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921913027763,-2109.66064453125,304.1473999023437,0.6724448204040527,0.146735742688179,0.1338060051202774,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805658742785,-607.6279907226562,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.317725121974945,-4476.3115234375,304.1521301269531,0.9433000087738036,0.4042083621025085,0.2838069796562195,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475904464721,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025390386581421,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989434748888,-3438.954833984375,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430969715118408,0.8430969715118408,1.0,1.0,-1.4002883434295654,0.6063848733901978,0.7939035296440125,0.2757077217102051,0.0,0.0,0.6857004165649414,71.00031280517578,90.0,-82.33080291748047,-16489.958984375,324.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122982501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710500022862,0.0,0.0,77.46248626708984,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901921913027763,-2109.66064453125,304.1473999023437,0.6724448204040527,0.146735742688179,0.1338060051202774,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805658742785,-607.6279907226562,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.317725121974945,-4476.3115234375,304.1521301269531,0.9433000087738036,0.4042083621025085,0.2838069796562195,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475904464721,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025390386581421,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122989434748888,-3438.954833984375,303.17803955078125,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115064203739166,0.8430969715118408,0.8430969715118408,1.0,1.0,-1.4002883434295654,0.6063848733901978,0.7939035296440125,0.2757077217102051,0.0,0.0,0.6857004165649414,71.00031280517578,90.0,-82.33080291748047,-16489.958984375,324.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122982501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068424463272095,0.8068504333496094,-7.98264500190271e-06,0.0,0.0003710500022862,0.0,0.0,77.46248626708984,0.0,0.0,0.0,0.4883042871952057,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913034677505493,-2131.025146484375,304.1464538574219,0.6641409397125244,0.1474021822214126,0.1347844153642654,293.458984375,297.1499938964844,293.1499938964844,0.0088127814233303,-605.9381713867188,301.1278991699219,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175742030143738,-4475.15771484375,304.1517333984375,0.926720380783081,0.4027415812015533,0.2829334735870361,293.2161560058594,297.1499938964844,293.1499938964844,0.4093774557113647,-7412.77783203125,304.1092224121094,0.9927130341529846,0.4932344257831573,0.4698009788990021,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525401577353,-3454.082763671875,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827234268188,0.8422023057937622,0.8422023057937622,1.0,1.0,-1.4099491834640503,0.6106891632080078,0.7992600798606873,0.2783268690109253,0.0,0.0,0.700235903263092,76.30992889404297,93.0,-47.28263854980469,-16618.951171875,341.9335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642597794532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352692127227783,0.8352774381637573,-8.238991540565621e-06,0.0,0.0003696773783303,0.0,0.0,83.54896545410156,0.0,0.0,0.0,0.5002827644348145,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913034677505493,-2131.025146484375,304.1464538574219,0.6641409397125244,0.1474021822214126,0.1347844153642654,293.458984375,297.1499938964844,293.1499938964844,0.0088127814233303,-605.9381713867188,301.1278991699219,0.4399742782115936,0.050000000745058,0.0498965755105018,293.2105407714844,297.1499938964844,293.1499938964844,0.3175742030143738,-4475.15771484375,304.1517333984375,0.926720380783081,0.4027415812015533,0.2829334735870361,293.2161560058594,297.1499938964844,293.1499938964844,0.4093774557113647,-7412.77783203125,304.1092224121094,0.9927130341529846,0.4932344257831573,0.4698009788990021,293.2268371582031,297.1499938964844,293.1499938964844,0.0123525401577353,-3454.082763671875,303.14422607421875,0.4399742782115936,0.050000000745058,0.2366878688335418,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182827234268188,0.8422023057937622,0.8422023057937622,1.0,1.0,-1.4099491834640503,0.6106891632080078,0.7992600798606873,0.2783268690109253,0.0,0.0,0.700235903263092,76.30992889404297,93.0,-47.28263854980469,-16618.951171875,341.9335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.88671875,18000.0,0.0,0.0,0.3642597794532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352692127227783,0.8352774381637573,-8.238991540565621e-06,0.0,0.0003696773783303,0.0,0.0,83.54896545410156,0.0,0.0,0.0,0.5002827644348145,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915164202451706,-2134.598876953125,304.1473083496094,0.6548383235931396,0.1475575268268585,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205916643142,-601.8987426757812,301.03424072265625,0.4309066832065582,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158740103244781,-4455.3896484375,304.15399169921875,0.9100208282470704,0.4012329578399658,0.2820698916912079,293.23492431640625,297.1499938964844,293.1499938964844,0.4029825329780578,-7315.04736328125,304.1328430175781,0.9768348336219788,0.4877108931541443,0.4638569056987762,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540209606289,-3455.5458984375,303.1139831542969,0.4309066832065582,0.050000000745058,0.2377770841121673,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775232315063,0.8413075804710388,0.8413075804710388,1.0,1.0,-1.403038740158081,0.607414186000824,0.7956245541572571,0.276542454957962,0.0,0.0,0.708185076713562,82.00790405273438,96.0,7.390956401824951,-16585.88671875,352.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.775390625,18000.0,0.0,0.0,0.3641126155853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593647480010986,0.8593732118606567,-8.50479136715876e-06,0.0,0.0003695280174724,0.0,0.0,89.30441284179688,0.0,0.0,0.0,0.5106934905052185,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915164202451706,-2134.598876953125,304.1473083496094,0.6548383235931396,0.1475575268268585,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205916643142,-601.8987426757812,301.03424072265625,0.4309066832065582,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158740103244781,-4455.3896484375,304.15399169921875,0.9100208282470704,0.4012329578399658,0.2820698916912079,293.23492431640625,297.1499938964844,293.1499938964844,0.4029825329780578,-7315.04736328125,304.1328430175781,0.9768348336219788,0.4877108931541443,0.4638569056987762,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540209606289,-3455.5458984375,303.1139831542969,0.4309066832065582,0.050000000745058,0.2377770841121673,291.082275390625,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235775232315063,0.8413075804710388,0.8413075804710388,1.0,1.0,-1.403038740158081,0.607414186000824,0.7956245541572571,0.276542454957962,0.0,0.0,0.708185076713562,82.00790405273438,96.0,7.390956401824951,-16585.88671875,352.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.775390625,18000.0,0.0,0.0,0.3641126155853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593647480010986,0.8593732118606567,-8.50479136715876e-06,0.0,0.0003695280174724,0.0,0.0,89.30441284179688,0.0,0.0,0.0,0.5106934905052185,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.091585636138916,-2135.741455078125,304.1476745605469,0.6512009501457214,0.1476163566112518,0.1353532522916793,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722513660788,-599.786865234375,300.9874572753906,0.4275183081626892,0.050000000745058,0.0502234250307083,293.21044921875,297.1499938964844,293.1499938964844,0.315048485994339,-4445.91015625,304.1547546386719,0.9037221074104308,0.4004621803760528,0.2816081047058105,293.2388610839844,297.1499938964844,293.1499938964844,0.4011182188987732,-7285.22705078125,304.1393127441406,0.970163106918335,0.4858618080615997,0.4619935750961303,293.2295227050781,297.1499938964844,293.1499938964844,0.01234966609627,-3455.6787109375,303.09844970703125,0.4275183081626892,0.050000000745058,0.2382383048534393,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259139060974121,0.8408602476119995,0.8408602476119995,1.0,1.0,-1.4010893106460571,0.6064688563346863,0.7946204543113708,0.2760402262210846,0.0,0.0,0.7114444971084595,84.43771362304688,96.0,12.809548377990724,-16560.08984375,357.3838195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.84765625,18000.0,0.0,0.0,0.3643175363540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676778078079224,0.8676864504814148,-8.600358341936953e-06,0.0,0.000369735964341,0.0,0.0,91.37248992919922,0.0,0.0,0.0,0.514402449131012,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916682630777359,-2137.168212890625,304.14794921875,0.6480259299278259,0.1476907134056091,0.1354981809854507,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241327226161,-597.6908569335938,300.94073486328125,0.4245900809764862,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142536878585815,-4436.84033203125,304.15533447265625,0.8983005881309509,0.3996936380863189,0.281139999628067,293.2410583496094,297.1499938964844,293.1499938964844,0.3995866179466247,-7261.02587890625,304.1440124511719,0.964025378227234,0.4843052923679352,0.4604890942573547,293.2304077148437,297.1499938964844,293.1499938964844,0.0123439915478229,-3455.72412109375,303.08270263671875,0.4245900809764862,0.050000000745058,0.2386653423309326,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889987945556,0.840519368648529,0.840519368648529,1.0,1.0,-1.3995158672332764,0.6057040095329285,0.7938117980957031,0.2756454944610595,0.0,0.0,0.7145248055458069,86.69152069091797,99.0,14.273494720458984,-16536.12109375,362.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.068359375,18000.0,0.0,0.0,0.3646628856658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752971887588501,0.8753058910369873,-8.685576176503673e-06,0.0,0.0003700864908751,0.0,0.0,93.27327728271484,0.0,0.0,0.0,0.5177745223045349,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918664336204528,-2140.6787109375,304.1482849121094,0.642691433429718,0.1478873789310455,0.1358169615268707,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281878709793,-593.4638061523438,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870691776275,-4419.0537109375,304.1561584472656,0.8887767791748047,0.3981718719005584,0.2802011668682098,293.24273681640625,297.1499938964844,293.1499938964844,0.3969655632972717,-7220.46240234375,304.1502990722656,0.9528741240501404,0.4816537201404571,0.4580349922180176,293.2320861816406,297.1499938964844,293.1499938964844,0.012327485717833,-3455.047119140625,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320623934268951,0.8398375511169434,0.8398375511169434,1.0,1.0,-1.3969597816467283,0.6044459939002991,0.7925138473510742,0.2750127613544464,0.0,0.0,0.719864010810852,90.81729125976562,102.0,13.889778137207031,-16492.63671875,370.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.251953125,18000.0,0.0,0.0,0.3656801879405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886057138442993,0.8886145353317261,-8.834726941131521e-06,0.0,0.0003711188910529,0.0,0.0,96.65062713623048,0.0,0.0,0.0,0.5236542820930481,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918664336204528,-2140.6787109375,304.1482849121094,0.642691433429718,0.1478873789310455,0.1358169615268707,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281878709793,-593.4638061523438,300.8486328125,0.4196966588497162,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126870691776275,-4419.0537109375,304.1561584472656,0.8887767791748047,0.3981718719005584,0.2802011668682098,293.24273681640625,297.1499938964844,293.1499938964844,0.3969655632972717,-7220.46240234375,304.1502990722656,0.9528741240501404,0.4816537201404571,0.4580349922180176,293.2320861816406,297.1499938964844,293.1499938964844,0.012327485717833,-3455.047119140625,303.0509033203125,0.4196966588497162,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320623934268951,0.8398375511169434,0.8398375511169434,1.0,1.0,-1.3969597816467283,0.6044459939002991,0.7925138473510742,0.2750127613544464,0.0,0.0,0.719864010810852,90.81729125976562,102.0,13.889778137207031,-16492.63671875,370.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.251953125,18000.0,0.0,0.0,0.3656801879405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886057138442993,0.8886145353317261,-8.834726941131521e-06,0.0,0.0003711188910529,0.0,0.0,96.65062713623048,0.0,0.0,0.0,0.5236542820930481,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935496687889,-2144.755126953125,304.1484680175781,0.6382840871810913,0.1481300741434097,0.136167973279953,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338085725903,-589.2273559570312,300.75897216796875,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111310303211212,-4401.4541015625,304.1566772460937,0.8804972171783447,0.3966724574565887,0.2792671024799347,293.2427673339844,297.1499938964844,293.1499938964844,0.3945658206939697,-7184.21240234375,304.1541442871094,0.9427633881568908,0.4792940020561218,0.4559173882007599,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054245486855,-3453.44873046875,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643915176391,0.8391557931900024,0.8391557931900024,1.0,1.0,-1.3947553634643557,0.6033492684364319,0.7914060950279236,0.2744709849357605,0.0,0.0,0.7240516543388367,94.5925750732422,105.0,13.317386627197266,-16454.625,378.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993415236473083,0.8993505239486694,-8.9574232333689e-06,0.0,0.0003724365087691,0.0,0.0,99.4456787109375,0.0,0.0,0.0,0.528413712978363,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935496687889,-2144.755126953125,304.1484680175781,0.6382840871810913,0.1481300741434097,0.136167973279953,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338085725903,-589.2273559570312,300.75897216796875,0.4156675636768341,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111310303211212,-4401.4541015625,304.1566772460937,0.8804972171783447,0.3966724574565887,0.2792671024799347,293.2427673339844,297.1499938964844,293.1499938964844,0.3945658206939697,-7184.21240234375,304.1541442871094,0.9427633881568908,0.4792940020561218,0.4559173882007599,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054245486855,-3453.44873046875,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356643915176391,0.8391557931900024,0.8391557931900024,1.0,1.0,-1.3947553634643557,0.6033492684364319,0.7914060950279236,0.2744709849357605,0.0,0.0,0.7240516543388367,94.5925750732422,105.0,13.317386627197266,-16454.625,378.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.3669784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993415236473083,0.8993505239486694,-8.9574232333689e-06,0.0,0.0003724365087691,0.0,0.0,99.4456787109375,0.0,0.0,0.0,0.528413712978363,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544317483902,-2149.467529296875,304.1485595703125,0.6345341801643372,0.1484480202198028,0.1365667432546615,293.4384765625,297.1499938964844,293.1499938964844,0.008345385082066,-585.1734619140625,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095718622207641,-4383.84423828125,304.15704345703125,0.8731123208999634,0.3952057361602783,0.2783462405204773,293.2420959472656,297.1499938964844,293.1499938964844,0.3922185897827148,-7149.33203125,304.1566467285156,0.9334402680397034,0.4770803153514862,0.4539504051208496,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786965221166,-3450.979248046875,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.339006245136261,0.8385249972343445,0.8385249972343445,1.0,1.0,-1.39274001121521,0.6023446321487427,0.7903953790664673,0.2739787995815277,0.0,0.0,0.7269296050071716,98.13286590576172,108.0,13.615643501281738,-16421.783203125,385.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3683915138244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073007702827454,0.9073098301887512,-9.051460438058712e-06,0.0,0.000373870570911,0.0,0.0,101.57311248779295,0.0,0.0,0.0,0.5319591164588928,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923544317483902,-2149.467529296875,304.1485595703125,0.6345341801643372,0.1484480202198028,0.1365667432546615,293.4384765625,297.1499938964844,293.1499938964844,0.008345385082066,-585.1734619140625,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095718622207641,-4383.84423828125,304.15704345703125,0.8731123208999634,0.3952057361602783,0.2783462405204773,293.2420959472656,297.1499938964844,293.1499938964844,0.3922185897827148,-7149.33203125,304.1566467285156,0.9334402680397034,0.4770803153514862,0.4539504051208496,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786965221166,-3450.979248046875,302.9869384765625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.339006245136261,0.8385249972343445,0.8385249972343445,1.0,1.0,-1.39274001121521,0.6023446321487427,0.7903953790664673,0.2739787995815277,0.0,0.0,0.7269296050071716,98.13286590576172,108.0,13.615643501281738,-16421.783203125,385.8686828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.080078125,18000.0,0.0,0.0,0.3683915138244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073007702827454,0.9073098301887512,-9.051460438058712e-06,0.0,0.000373870570911,0.0,0.0,101.57311248779295,0.0,0.0,0.0,0.5319591164588928,4.0,0.0,1.0
