time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926543399691581,-2154.90771484375,304.1485290527344,0.6312708854675293,0.1488168239593505,0.1370192766189575,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632973790168,-581.3357543945312,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080175817012787,-4366.298828125,304.15728759765625,0.8664050102233887,0.3937680125236511,0.2774431407451629,293.2410583496094,297.1499938964844,293.1499938964844,0.3898908793926239,-7115.1005859375,304.1582946777344,0.9248024821281432,0.4749545156955719,0.4520719945430755,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486185282468,-3447.8515625,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653509140014,0.8378942012786865,0.8378942012786865,1.0,1.0,-1.390872597694397,0.6014097332954407,0.7894629240036011,0.2735195159912109,0.0,0.0,0.7284099459648132,101.51309967041016,111.0,14.223615646362305,-16392.76171875,392.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697771430015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122408628463744,0.9122499823570251,-9.113315172726288e-06,0.0,0.0003752767806872,0.0,0.0,102.9355239868164,0.0,0.0,0.0,0.5341760516166687,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926543399691581,-2154.90771484375,304.1485290527344,0.6312708854675293,0.1488168239593505,0.1370192766189575,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632973790168,-581.3357543945312,300.5963439941406,0.409140408039093,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080175817012787,-4366.298828125,304.15728759765625,0.8664050102233887,0.3937680125236511,0.2774431407451629,293.2410583496094,297.1499938964844,293.1499938964844,0.3898908793926239,-7115.1005859375,304.1582946777344,0.9248024821281432,0.4749545156955719,0.4520719945430755,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486185282468,-3447.8515625,302.9549865722656,0.409140408039093,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421653509140014,0.8378942012786865,0.8378942012786865,1.0,1.0,-1.390872597694397,0.6014097332954407,0.7894629240036011,0.2735195159912109,0.0,0.0,0.7284099459648132,101.51309967041016,111.0,14.223615646362305,-16392.76171875,392.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697771430015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122408628463744,0.9122499823570251,-9.113315172726288e-06,0.0,0.0003752767806872,0.0,0.0,102.9355239868164,0.0,0.0,0.0,0.5341760516166687,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928054228425026,-2157.645263671875,304.1485290527344,0.6297575831413269,0.1490032970905304,0.137249082326889,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240626215934,-579.4761352539062,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072398602962494,-4357.51806640625,304.1573791503906,0.8632519245147705,0.3930557370185852,0.2769956290721893,293.2405090332031,297.1499938964844,293.1499938964844,0.3887289464473724,-7098.10107421875,304.1589050292969,0.9207233786582948,0.4739133715629577,0.4511540830135345,293.2367553710937,297.1499938964844,293.1499938964844,0.012232624925673,-3446.0927734375,302.93902587890625,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.343692272901535,0.8375787734985352,0.8375787734985352,1.0,1.0,-1.389962077140808,0.6009537577629089,0.789008378982544,0.2732930481433868,0.0,0.0,0.7285993099212646,103.1611557006836,111.0,14.546992301940918,-16378.908203125,396.3827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.370421439409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913514256477356,0.9135233759880066,-9.131244041782338e-06,0.0,0.0003759306564461,0.0,0.0,103.30481719970705,0.0,0.0,0.0,0.5347555875778198,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929544791579246,-2160.343017578125,304.1485290527344,0.6283025741577148,0.1491879969835281,0.1374772936105728,293.4240417480469,297.1499938964844,293.1499938964844,0.008185870014131,-577.6513671875,300.5224609375,0.4063398838043213,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064625859260559,-4348.7421875,304.1574401855469,0.8602120280265808,0.3923468291759491,0.2765500247478485,293.2398986816406,297.1499938964844,293.1499938964844,0.3875692784786224,-7081.17822265625,304.1593933105469,0.9168034791946412,0.4728836417198181,0.4502468705177307,293.2372741699219,297.1499938964844,293.1499938964844,0.012216156348586,-3444.237548828125,302.9230651855469,0.4063398838043213,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907634735107,0.8372626900672913,0.8372626900672913,1.0,1.0,-1.389059066772461,0.6005018353462219,0.788557231426239,0.2730662226676941,0.0,0.0,0.7284194827079773,104.78819274902344,114.0,14.782395362854004,-16365.0810546875,399.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710155785083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913969874382019,0.9139790534973145,-9.140187103184871e-06,0.0,0.0003765336296055,0.0,0.0,103.45808410644533,0.0,0.0,0.0,0.5349732041358948,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461097836494,-2165.6171875,304.1485290527344,0.625530481338501,0.1495490670204162,0.1379253566265106,293.41632080078125,297.1499938964844,293.1499938964844,0.008112397044897,-574.1076049804688,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049178719520569,-4331.30029296875,304.15753173828125,0.8544307351112366,0.3909376561641693,0.275663673877716,293.2386779785156,297.1499938964844,293.1499938964844,0.3852680921554565,-7047.69384765625,304.1600646972656,0.9094626903533936,0.4708533585071563,0.4484595060348511,293.23828125,297.1499938964844,293.1499938964844,0.0121822953224182,-3440.3544921875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179773807525,0.8366304636001587,0.8366304636001587,1.0,1.0,-1.3872677087783811,0.5996072292327881,0.7876604795455933,0.2726084589958191,0.0,0.0,0.7270017266273499,107.99272918701172,117.0,14.746108055114746,-16336.60546875,406.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720112442970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124683141708374,0.912477433681488,-9.131267688644584e-06,0.0,0.000377544114599,0.0,0.0,103.12342834472656,0.0,0.0,0.0,0.5343402028083801,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932461097836494,-2165.6171875,304.1485290527344,0.625530481338501,0.1495490670204162,0.1379253566265106,293.41632080078125,297.1499938964844,293.1499938964844,0.008112397044897,-574.1076049804688,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049178719520569,-4331.30029296875,304.15753173828125,0.8544307351112366,0.3909376561641693,0.275663673877716,293.2386779785156,297.1499938964844,293.1499938964844,0.3852680921554565,-7047.69384765625,304.1600646972656,0.9094626903533936,0.4708533585071563,0.4484595060348511,293.23828125,297.1499938964844,293.1499938964844,0.0121822953224182,-3440.3544921875,302.8910522460937,0.4037245213985443,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179773807525,0.8366304636001587,0.8366304636001587,1.0,1.0,-1.3872677087783811,0.5996072292327881,0.7876604795455933,0.2726084589958191,0.0,0.0,0.7270017266273499,107.99272918701172,117.0,14.746108055114746,-16336.60546875,406.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720112442970276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124683141708374,0.912477433681488,-9.131267688644584e-06,0.0,0.000377544114599,0.0,0.0,103.12342834472656,0.0,0.0,0.0,0.5343402028083801,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317277908325,-2170.7880859375,304.1485290527344,0.6228980422019958,0.1498961746692657,0.1383597701787948,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426782369613,-570.7167358398438,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034017086029053,-4314.1884765625,304.1575622558594,0.8489929437637329,0.3895387053489685,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830122351646423,-7014.9697265625,304.16046142578125,0.9028429985046388,0.4688571393489837,0.4467033445835113,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480012312531,-3436.43359375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708940982818,0.8359982967376709,0.8359982967376709,1.0,1.0,-1.385491132736206,0.5987231731414795,0.7867680191993713,0.2721425890922546,0.0,0.0,0.7243022918701172,111.14800262451172,105.0,13.844985961914062,-16305.9453125,412.9624633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726935386657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907927930355072,0.9079370498657228,-9.0882876975229e-06,0.0,0.000378236582037,0.0,0.0,101.98396301269533,0.0,0.0,0.0,0.5323629975318909,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935317277908325,-2170.7880859375,304.1485290527344,0.6228980422019958,0.1498961746692657,0.1383597701787948,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426782369613,-570.7167358398438,300.3839416503906,0.4012353718280792,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034017086029053,-4314.1884765625,304.1575622558594,0.8489929437637329,0.3895387053489685,0.2747832834720611,293.2374572753906,297.1499938964844,293.1499938964844,0.3830122351646423,-7014.9697265625,304.16046142578125,0.9028429985046388,0.4688571393489837,0.4467033445835113,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480012312531,-3436.43359375,302.8588562011719,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708940982818,0.8359982967376709,0.8359982967376709,1.0,1.0,-1.385491132736206,0.5987231731414795,0.7867680191993713,0.2721425890922546,0.0,0.0,0.7243022918701172,111.14800262451172,105.0,13.844985961914062,-16305.9453125,412.9624633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.359375,18000.0,0.0,0.0,0.3726935386657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907927930355072,0.9079370498657228,-9.0882876975229e-06,0.0,0.000378236582037,0.0,0.0,101.98396301269533,0.0,0.0,0.0,0.5323629975318909,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716943979263,-2173.203125,304.1488037109375,0.6248897314071655,0.1502711772918701,0.1386234760284423,293.40087890625,297.1499938964844,293.1499938964844,0.0079393833875656,-565.3687133789062,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017193973064422,-4295.09912109375,304.1578369140625,0.8502464890480042,0.3881826400756836,0.2737834453582763,293.236083984375,297.1499938964844,293.1499938964844,0.3805927038192749,-6979.7578125,304.1610107421875,0.904085636138916,0.4669201970100403,0.444803386926651,293.2399597167969,297.1499938964844,293.1499938964844,0.012043347582221,-3419.838623046875,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811054706573,0.835370659828186,0.835370659828186,1.0,1.0,-1.381893277168274,0.5970057845115662,0.7848875522613525,0.2712051570415497,0.0,0.0,0.7202233672142029,109.49236297607422,93.0,15.220419883728027,-16258.9912109375,407.2148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729946613311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900486409664154,0.9004954099655151,-9.013812814373525e-06,0.0,0.0003785421722568,0.0,0.0,100.09996032714844,0.0,0.0,0.0,0.5291014313697815,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716943979263,-2173.203125,304.1488037109375,0.6248897314071655,0.1502711772918701,0.1386234760284423,293.40087890625,297.1499938964844,293.1499938964844,0.0079393833875656,-565.3687133789062,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017193973064422,-4295.09912109375,304.1578369140625,0.8502464890480042,0.3881826400756836,0.2737834453582763,293.236083984375,297.1499938964844,293.1499938964844,0.3805927038192749,-6979.7578125,304.1610107421875,0.904085636138916,0.4669201970100403,0.444803386926651,293.2399597167969,297.1499938964844,293.1499938964844,0.012043347582221,-3419.838623046875,302.8271179199219,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485811054706573,0.835370659828186,0.835370659828186,1.0,1.0,-1.381893277168274,0.5970057845115662,0.7848875522613525,0.2712051570415497,0.0,0.0,0.7202233672142029,109.49236297607422,93.0,15.220419883728027,-16258.9912109375,407.2148132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.396484375,18000.0,0.0,0.0,0.3729946613311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900486409664154,0.9004954099655151,-9.013812814373525e-06,0.0,0.0003785421722568,0.0,0.0,100.09996032714844,0.0,0.0,0.0,0.5291014313697815,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439575791359,-2174.337158203125,304.1490783691406,0.6304691433906555,0.15071801841259,0.1388202905654907,293.39306640625,297.1499938964844,293.1499938964844,0.0078141717240214,-558.6610717773438,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383807182312,-4274.84912109375,304.158203125,0.8566599488258362,0.3869058489799499,0.2727355360984802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780682384967804,-6942.97900390625,304.1615600585937,0.9115135073661804,0.4650720357894897,0.4428477585315704,293.240234375,297.1499938964844,293.1499938964844,0.0118904076516628,-3394.141357421875,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942476272583,0.8347430229187012,0.8347430229187012,1.0,1.0,-1.3771483898162842,0.5947707295417786,0.7823776602745056,0.2699506878852844,0.0,0.0,0.7144052386283875,104.35956573486328,81.0,16.028911590576172,-16195.7265625,392.7635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728187680244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892861604690552,0.8892950415611267,-8.900988177629188e-06,0.0,0.0003783636493608,0.0,0.0,97.29784393310548,0.0,0.0,0.0,0.5242109894752502,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439575791359,-2174.337158203125,304.1490783691406,0.6304691433906555,0.15071801841259,0.1388202905654907,293.39306640625,297.1499938964844,293.1499938964844,0.0078141717240214,-558.6610717773438,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999383807182312,-4274.84912109375,304.158203125,0.8566599488258362,0.3869058489799499,0.2727355360984802,293.23443603515625,297.1499938964844,293.1499938964844,0.3780682384967804,-6942.97900390625,304.1615600585937,0.9115135073661804,0.4650720357894897,0.4428477585315704,293.240234375,297.1499938964844,293.1499938964844,0.0118904076516628,-3394.141357421875,302.79656982421875,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.342942476272583,0.8347430229187012,0.8347430229187012,1.0,1.0,-1.3771483898162842,0.5947707295417786,0.7823776602745056,0.2699506878852844,0.0,0.0,0.7144052386283875,104.35956573486328,81.0,16.028911590576172,-16195.7265625,392.7635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.765625,18000.0,0.0,0.0,0.3728187680244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892861604690552,0.8892950415611267,-8.900988177629188e-06,0.0,0.0003783636493608,0.0,0.0,97.29784393310548,0.0,0.0,0.0,0.5242109894752502,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937691181898117,-2174.71044921875,304.1492004394531,0.634340763092041,0.1509483754634857,0.1389006376266479,293.38916015625,297.1499938964844,293.1499938964844,0.0077474666759371,-555.0400390625,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990546822547912,-4264.814453125,304.1583251953125,0.8614603281021118,0.3862948417663574,0.2722061276435852,293.2335205078125,297.1499938964844,293.1499938964844,0.3768183588981628,-6924.798828125,304.1617126464844,0.9173086881637572,0.4641793370246887,0.4418661296367645,293.240234375,297.1499938964844,293.1499938964844,0.0118038998916745,-3379.34375,302.7817077636719,0.4094205200672149,0.050000000745058,0.2414083182811737,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392230868339538,0.8344292044639587,0.8344292044639587,1.0,1.0,-1.374508500099182,0.5935332179069519,0.7809752821922302,0.2692485451698303,0.0,0.0,0.710986852645874,100.92720794677734,81.0,15.331676483154297,-16159.046875,383.4150695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.533203125,18000.0,0.0,0.0,0.3725323975086212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882363498210907,0.8823723196983337,-8.83053053257754e-06,0.0,0.0003780730185098,0.0,0.0,95.5837631225586,0.0,0.0,0.0,0.521196186542511,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937861278653144,-2174.942138671875,304.1493225097656,0.6389017105102539,0.1511813551187515,0.1389655768871307,293.38525390625,297.1499938964844,293.1499938964844,0.0076793204061686,-551.3164672851562,300.1981811523437,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981860935688019,-4254.96435546875,304.15838623046875,0.8672659397125244,0.3857000768184662,0.2716763913631439,293.23260498046875,297.1499938964844,293.1499938964844,0.3755896687507629,-6906.95166015625,304.1618347167969,0.9244155883789062,0.463305801153183,0.4408866763114929,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133790627121,-3363.72705078125,302.7670288085937,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350327014923095,0.8341351747512817,0.8341351747512817,1.0,1.0,-1.3717389106750488,0.5922396779060364,0.7794992327690125,0.2685106098651886,0.0,0.0,0.7073067426681519,97.07620239257812,69.0,14.16989517211914,-16119.4794921875,373.0603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.828125,18000.0,0.0,0.0,0.3721074163913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747172355651855,0.8747259974479675,-8.752404937695246e-06,0.0,0.0003776417288463,0.0,0.0,93.70909881591795,0.0,0.0,0.0,0.5178715586662292,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219204545021,-2175.4755859375,304.14947509765625,0.6502965092658997,0.1516740918159485,0.1390794366598129,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412397272884,-543.7074584960938,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965067028999328,-4235.955078125,304.15838623046875,0.8819370865821838,0.3845527172088623,0.2706211805343628,293.2306213378906,297.1499938964844,293.1499938964844,0.3732111155986786,-6872.46728515625,304.1618347167969,0.942155122756958,0.4616101682186126,0.438942015171051,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254623815417,-3330.94921875,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044817924499,0.8335471749305725,0.8335471749305725,1.0,1.0,-1.365952730178833,0.5895451307296753,0.7764075398445129,0.2669595181941986,0.0,0.0,0.6993505954742432,88.45252227783203,57.0,10.905184745788574,-16033.166015625,350.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708373010158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577088713645935,0.8577174544334412,-8.578723281971179e-06,0.0,0.0003763526910915,0.0,0.0,89.61854553222656,0.0,0.0,0.0,0.5105000734329224,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938219204545021,-2175.4755859375,304.14947509765625,0.6502965092658997,0.1516740918159485,0.1390794366598129,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412397272884,-543.7074584960938,300.1407470703125,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965067028999328,-4235.955078125,304.15838623046875,0.8819370865821838,0.3845527172088623,0.2706211805343628,293.2306213378906,297.1499938964844,293.1499938964844,0.3732111155986786,-6872.46728515625,304.1618347167969,0.942155122756958,0.4616101682186126,0.438942015171051,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254623815417,-3330.94921875,302.73834228515625,0.4218161106109619,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044817924499,0.8335471749305725,0.8335471749305725,1.0,1.0,-1.365952730178833,0.5895451307296753,0.7764075398445129,0.2669595181941986,0.0,0.0,0.6993505954742432,88.45252227783203,57.0,10.905184745788574,-16033.166015625,350.21246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.037109375,18000.0,0.0,0.0,0.3708373010158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577088713645935,0.8577174544334412,-8.578723281971179e-06,0.0,0.0003763526910915,0.0,0.0,89.61854553222656,0.0,0.0,0.0,0.5105000734329224,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938837826251983,-2176.5517578125,304.1495361328125,0.6652865409851074,0.1522040218114853,0.1391962468624115,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035567231476,-536.0519409179688,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949223220348358,-4218.07177734375,304.1582336425781,0.9009816646575928,0.3834519684314728,0.2695762515068054,293.2286376953125,297.1499938964844,293.1499938964844,0.3709603548049927,-6839.92041015625,304.1616516113281,0.9634901881217957,0.4599737226963043,0.437022864818573,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344937562942,-3297.23974609375,302.7103881835937,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503435611725,0.8329591155052185,0.8329591155052185,1.0,1.0,-1.3599882125854492,0.586776077747345,0.7732121348381042,0.2653475403785705,0.0,0.0,0.6909744143486023,79.00037384033203,45.0,6.817410469055176,-15939.470703125,325.5524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.50390625,18000.0,0.0,0.0,0.3690209686756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392285108566284,0.8392369151115417,-8.39110816741595e-06,0.0,0.0003745093708857,0.0,0.0,85.30430603027344,0.0,0.0,0.0,0.502534031867981,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938837826251983,-2176.5517578125,304.1495361328125,0.6652865409851074,0.1522040218114853,0.1391962468624115,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035567231476,-536.0519409179688,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949223220348358,-4218.07177734375,304.1582336425781,0.9009816646575928,0.3834519684314728,0.2695762515068054,293.2286376953125,297.1499938964844,293.1499938964844,0.3709603548049927,-6839.92041015625,304.1616516113281,0.9634901881217957,0.4599737226963043,0.437022864818573,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344937562942,-3297.23974609375,302.7103881835937,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147503435611725,0.8329591155052185,0.8329591155052185,1.0,1.0,-1.3599882125854492,0.586776077747345,0.7732121348381042,0.2653475403785705,0.0,0.0,0.6909744143486023,79.00037384033203,45.0,6.817410469055176,-15939.470703125,325.5524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.50390625,18000.0,0.0,0.0,0.3690209686756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392285108566284,0.8392369151115417,-8.39110816741595e-06,0.0,0.0003745093708857,0.0,0.0,85.30430603027344,0.0,0.0,0.0,0.502534031867981,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770489931106,-2178.26611328125,304.1495361328125,0.6847212314605713,0.1527616083621978,0.139321744441986,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680586017668,-528.4600219726562,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934378087520599,-4201.3603515625,304.157958984375,0.9271854162216188,0.3823884427547455,0.2685441672801971,293.22662353515625,297.1499938964844,293.1499938964844,0.3688440322875976,-6809.384765625,304.1612854003906,0.986575961112976,0.4583871960639953,0.4351330101490021,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448355019092,-3263.40869140625,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025064945221,0.8324087858200073,0.8324087858200073,1.0,1.0,-1.3539485931396484,0.5839826464653015,0.7699659466743469,0.2637055814266205,0.0,0.0,0.6825913190841675,69.04723358154297,33.0,2.643441677093506,-15840.9404296875,299.9143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666983246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202916979789734,0.8202999234199524,-8.20068635221105e-06,0.0,0.0003721521934494,0.0,0.0,81.02709197998047,0.0,0.0,0.0,0.4944204986095428,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939770489931106,-2178.26611328125,304.1495361328125,0.6847212314605713,0.1527616083621978,0.139321744441986,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680586017668,-528.4600219726562,300.0289001464844,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934378087520599,-4201.3603515625,304.157958984375,0.9271854162216188,0.3823884427547455,0.2685441672801971,293.22662353515625,297.1499938964844,293.1499938964844,0.3688440322875976,-6809.384765625,304.1612854003906,0.986575961112976,0.4583871960639953,0.4351330101490021,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448355019092,-3263.40869140625,302.6830139160156,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030025064945221,0.8324087858200073,0.8324087858200073,1.0,1.0,-1.3539485931396484,0.5839826464653015,0.7699659466743469,0.2637055814266205,0.0,0.0,0.6825913190841675,69.04723358154297,33.0,2.643441677093506,-15840.9404296875,299.9143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.32421875,18000.0,0.0,0.0,0.3666983246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202916979789734,0.8202999234199524,-8.20068635221105e-06,0.0,0.0003721521934494,0.0,0.0,81.02709197998047,0.0,0.0,0.0,0.4944204986095428,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865278244018,-2180.2216796875,304.1495056152344,0.7061974406242371,0.1533373445272445,0.1395070403814315,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438252925872,-521.3480224609375,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919345498085022,-4184.318359375,304.1578369140625,0.9563771486282348,0.3813794255256653,0.2675720453262329,293.21954345703125,297.1499938964844,293.1499938964844,0.3551032543182373,-6599.19775390625,304.1824645996094,0.9990000128746032,0.4578412175178528,0.4211622476577759,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720295295119,-3231.78564453125,302.6571960449219,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241017341614,0.8318583965301514,0.8318583965301514,1.0,1.0,-1.333839774131775,0.5747376084327698,0.7591021060943604,0.2585811913013458,0.0,0.0,0.6737250089645386,59.87163543701172,36.0,18.50268173217773,-15644.7412109375,270.5375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638685941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014813661575317,0.8014893531799316,-8.015674211492296e-06,0.0,0.0003692803729791,0.0,0.0,76.93669891357422,0.0,0.0,0.0,0.4863907396793365,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865278244018,-2180.2216796875,304.1495056152344,0.7061974406242371,0.1533373445272445,0.1395070403814315,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438252925872,-521.3480224609375,299.9757385253906,0.4718212187290191,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919345498085022,-4184.318359375,304.1578369140625,0.9563771486282348,0.3813794255256653,0.2675720453262329,293.21954345703125,297.1499938964844,293.1499938964844,0.3551032543182373,-6599.19775390625,304.1824645996094,0.9990000128746032,0.4578412175178528,0.4211622476577759,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720295295119,-3231.78564453125,302.6571960449219,0.4718212187290191,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900241017341614,0.8318583965301514,0.8318583965301514,1.0,1.0,-1.333839774131775,0.5747376084327698,0.7591021060943604,0.2585811913013458,0.0,0.0,0.6737250089645386,59.87163543701172,36.0,18.50268173217773,-15644.7412109375,270.5375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.369140625,18000.0,0.0,0.0,0.3638685941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014813661575317,0.8014893531799316,-8.015674211492296e-06,0.0,0.0003692803729791,0.0,0.0,76.93669891357422,0.0,0.0,0.0,0.4863907396793365,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939680039882659,-2177.586181640625,304.1498107910156,0.7134513854980469,0.1535134017467498,0.1396213769912719,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859645493328,-517.6121215820312,299.9570007324219,0.4773641526699066,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906658351421356,-4169.40234375,304.1587219238281,0.9654958248138428,0.3808615505695343,0.2671475410461426,293.2031555175781,297.1499938964844,293.1499938964844,0.3424412310123443,-6405.92578125,304.1994323730469,0.9990000128746032,0.4601683914661407,0.4091448485851288,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906980603933,-3214.74951171875,302.6473388671875,0.4773641526699066,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465209960937,1.0,0.2851076424121856,0.8315832018852234,0.8315832018852234,1.0,1.0,-1.318310260772705,0.567677915096283,0.7506322860717773,0.254485934972763,0.0,0.0,0.665132999420166,56.95672607421875,36.0,45.0178337097168,-15495.7060546875,257.7677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.662109375,18000.0,0.0,0.0,0.362057626247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881590723991394,0.7881669402122498,-7.903196092229337e-06,0.0,0.0003674424660857,0.0,0.0,74.24791717529297,0.0,0.0,0.0,0.4807374179363251,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938266664743423,-2174.627197265625,304.1501159667969,0.7189979553222656,0.1535632610321045,0.1396455317735672,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330002345144,-514.277587890625,299.93670654296875,0.4815633893013,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895452678203583,-4156.36083984375,304.1591491699219,0.9725272059440612,0.3803161382675171,0.2667173147201538,293.18218994140625,297.1499938964844,293.1499938964844,0.3321909606456756,-6250.3310546875,304.208984375,0.9990000128746032,0.4636081457138061,0.399537444114685,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225317671895,-3200.76611328125,302.6371154785156,0.4815633893013,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.2652587890625,1.0,0.2810240089893341,0.831386923789978,0.831386923789978,1.0,1.0,-1.3057235479354858,0.5619620680809021,0.7437614798545837,0.2511917650699615,0.0,0.0,0.6554406881332397,54.68196487426758,39.0,44.49064636230469,-15338.298828125,247.8050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.23046875,18000.0,0.0,0.0,0.3599311411380768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691717147827148,0.7691794633865356,-7.743439709884115e-06,0.0,0.0003652843588497,0.0,0.0,70.5191421508789,0.0,0.0,0.0,0.4729716777801513,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824736952781,-2169.891357421875,304.1504821777344,0.726758599281311,0.1533887833356857,0.1394461542367935,293.3447265625,297.1499938964844,293.1499938964844,0.0069485269486904,-509.3638305664063,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880597114562988,-4139.57080078125,304.1585388183594,0.9822375774383544,0.3791965842247009,0.2658599317073822,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700869083404,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718720912933349,0.3854810297489166,293.23291015625,297.1499938964844,293.1499938964844,0.0107309026643633,-3183.80615234375,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252485275268,0.8309943079948425,0.8309943079948425,1.0,1.0,-1.2867766618728638,0.5533767938613892,0.7333998680114746,0.2462058812379837,0.0,0.0,0.6378200054168701,51.43745803833008,57.0,16.47955894470215,-15058.041015625,233.51809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.716796875,18000.0,0.0,0.0,0.3547618687152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307351112366,0.7294381260871887,-7.3877758950402495e-06,0.0,0.0003600381896831,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935824736952781,-2169.891357421875,304.1504821777344,0.726758599281311,0.1533887833356857,0.1394461542367935,293.3447265625,297.1499938964844,293.1499938964844,0.0069485269486904,-509.3638305664063,299.885986328125,0.4875702857971191,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880597114562988,-4139.57080078125,304.1585388183594,0.9822375774383544,0.3791965842247009,0.2658599317073822,293.1374206542969,297.1499938964844,293.1499938964844,0.3173700869083404,-6027.7646484375,304.2135925292969,0.9990000128746032,0.4718720912933349,0.3854810297489166,293.23291015625,297.1499938964844,293.1499938964844,0.0107309026643633,-3183.80615234375,302.61407470703125,0.4875702857971191,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252485275268,0.8309943079948425,0.8309943079948425,1.0,1.0,-1.2867766618728638,0.5533767938613892,0.7333998680114746,0.2462058812379837,0.0,0.0,0.6378200054168701,51.43745803833008,57.0,16.47955894470215,-15058.041015625,233.51809692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18380.716796875,18000.0,0.0,0.0,0.3547618687152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307351112366,0.7294381260871887,-7.3877758950402495e-06,0.0,0.0003600381896831,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938205644488334,-2174.834228515625,304.1498718261719,0.7242248058319092,0.1534669250249862,0.1394578069448471,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035491906106,-507.4746398925781,299.8219909667969,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876589596271515,-4135.9873046875,304.15631103515625,0.9780755639076232,0.3780211806297302,0.2650816738605499,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.58740234375,304.1852722167969,0.9990000128746032,0.4779378771781921,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.010722161270678,-3186.35888671875,302.58709716796875,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418294429779,0.830601692199707,0.830601692199707,1.0,1.0,-1.2913795709609983,0.5554954409599304,0.7358841896057129,0.2471415996551513,0.0,0.0,0.6258975267410278,52.41569137573242,75.0,-39.54825210571289,-14958.884765625,237.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.955078125,18000.0,0.0,0.0,0.348842054605484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696881890296936,0.6968889832496643,-7.0846572270966135e-06,0.0,0.0003540303441695,0.0,0.0,57.0470085144043,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938205644488334,-2174.834228515625,304.1498718261719,0.7242248058319092,0.1534669250249862,0.1394578069448471,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035491906106,-507.4746398925781,299.8219909667969,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876589596271515,-4135.9873046875,304.15631103515625,0.9780755639076232,0.3780211806297302,0.2650816738605499,293.1094055175781,297.1499938964844,293.1499938964844,0.3211519122123718,-6096.58740234375,304.1852722167969,0.9990000128746032,0.4779378771781921,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.010722161270678,-3186.35888671875,302.58709716796875,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774418294429779,0.830601692199707,0.830601692199707,1.0,1.0,-1.2913795709609983,0.5554954409599304,0.7358841896057129,0.2471415996551513,0.0,0.0,0.6258975267410278,52.41569137573242,75.0,-39.54825210571289,-14958.884765625,237.3753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.955078125,18000.0,0.0,0.0,0.348842054605484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696881890296936,0.6968889832496643,-7.0846572270966135e-06,0.0,0.0003540303441695,0.0,0.0,57.0470085144043,0.0,0.0,0.0,0.4435827732086181,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946960970759391,-2192.37109375,304.1484680175781,0.7133366465568542,0.1536903828382492,0.1398115456104278,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976702168583,-508.6841125488281,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884624004364013,-4146.88623046875,304.1528625488281,0.9614461064338684,0.3767989873886108,0.2643646597862243,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.4774224460124969,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895107939839,-3207.7451171875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221764564514,0.8302077054977417,0.8302077054977417,1.0,1.0,-1.3161234855651855,0.566735565662384,0.7493879795074463,0.2532806396484375,0.0,0.0,0.626988410949707,57.073856353759766,78.0,-88.2999267578125,-15091.2578125,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433264791965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877034902572632,0.6877104043960571,-6.95492508384632e-06,0.0,0.0003484327171463,0.0,0.0,55.169464111328125,0.0,0.0,0.0,0.4395318627357483,4.0,0.0,1.0
