time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946960970759391,-2192.37109375,304.1484680175781,0.7133366465568542,0.1536903828382492,0.1398115456104278,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976702168583,-508.6841125488281,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884624004364013,-4146.88623046875,304.1528625488281,0.9614461064338684,0.3767989873886108,0.2643646597862243,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860699653625,-6422.505859375,304.1390380859375,0.9990000128746032,0.4774224460124969,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895107939839,-3207.7451171875,302.5525207519531,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221764564514,0.8302077054977417,0.8302077054977417,1.0,1.0,-1.3161234855651855,0.566735565662384,0.7493879795074463,0.2532806396484375,0.0,0.0,0.626988410949707,57.073856353759766,78.0,-88.2999267578125,-15091.2578125,257.1776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433264791965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877034902572632,0.6877104043960571,-6.95492508384632e-06,0.0,0.0003484327171463,0.0,0.0,55.169464111328125,0.0,0.0,0.0,0.4395318627357483,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956185609102249,-2210.611328125,304.1474609375,0.7030497789382935,0.1541390120983123,0.1402785032987594,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904245272278,-509.6778869628906,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891152501106262,-4155.56591796875,304.1509094238281,0.9448465704917908,0.3755603432655334,0.2636287808418274,293.1539611816406,297.1499938964844,293.1499938964844,0.362239271402359,-6738.68994140625,304.1089782714844,0.9990000128746032,0.4708753526210785,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451908454298,-3226.46923828125,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393124103546,0.8298137187957764,0.8298137187957764,1.0,1.0,-1.339760661125183,0.5774670243263245,0.7622936367988586,0.2592615783214569,0.0,0.0,0.6373180747032166,61.704532623291016,81.0,-81.48281860351562,-15308.1318359375,277.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.0304490691341925e-06,0.0,0.0003443945315666,0.0,0.0,57.32724380493164,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956185609102249,-2210.611328125,304.1474609375,0.7030497789382935,0.1541390120983123,0.1402785032987594,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904245272278,-509.6778869628906,299.6623840332031,0.4679866135120392,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891152501106262,-4155.56591796875,304.1509094238281,0.9448465704917908,0.3755603432655334,0.2636287808418274,293.1539611816406,297.1499938964844,293.1499938964844,0.362239271402359,-6738.68994140625,304.1089782714844,0.9990000128746032,0.4708753526210785,0.4288928210735321,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451908454298,-3226.46923828125,302.5145874023437,0.4679866135120392,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942393124103546,0.8298137187957764,0.8298137187957764,1.0,1.0,-1.339760661125183,0.5774670243263245,0.7622936367988586,0.2592615783214569,0.0,0.0,0.6373180747032166,61.704532623291016,81.0,-81.48281860351562,-15308.1318359375,277.1273803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532653808594,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474519252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022011280059814,0.7022081613540649,-7.0304490691341925e-06,0.0,0.0003443945315666,0.0,0.0,57.32724380493164,0.0,0.0,0.0,0.4448755979537964,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961111113429069,-2220.125732421875,304.1470031738281,0.6987846493721008,0.1545233130455017,0.1406631618738174,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806153722107,-509.59765625,299.6263427734375,0.4633594751358032,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891412377357483,-4156.1494140625,304.15069580078125,0.9371833205223083,0.3749286532402038,0.26325124502182,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316521167755,-6880.2763671875,304.0993957519531,0.9990000128746032,0.4662823379039764,0.4375253021717071,293.2316589355469,297.1499938964844,293.1499938964844,0.0108587574213743,-3232.12744140625,302.4957275390625,0.4633594751358032,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657053947449,0.8296167254447937,0.8296167254447937,1.0,1.0,-1.3506754636764526,0.5824368000030518,0.7682386040687561,0.2620078027248382,0.0,0.0,0.6435723900794983,63.877723693847656,81.0,-69.31700134277344,-15414.599609375,286.6317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.03515625,18000.0,0.0,0.0,0.3380908966064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137205600738525,0.7137276530265808,-7.117195309547242e-06,0.0,0.0003431192599236,0.0,0.0,59.25178527832031,0.0,0.0,0.0,0.4494076073169708,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966206938028335,-2229.873779296875,304.1466369628906,0.6933256983757019,0.1549108028411865,0.1411120891571045,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738679401576,-509.6219482421875,299.59161376953125,0.4571925699710846,0.050000000745058,0.0495494343340396,293.198486328125,297.1499938964844,293.1499938964844,0.2890703976154327,-4155.5185546875,304.15069580078125,0.9275462627410888,0.3743031919002533,0.2628892660140991,293.2003173828125,297.1499938964844,293.1499938964844,0.3747051060199737,-6924.6728515625,304.1035461425781,0.9951629638671876,0.4613732397556305,0.4397761225700378,293.2325439453125,297.1499938964844,293.1499938964844,0.0108768427744507,-3238.274658203125,302.4768981933594,0.4571925699710846,0.050000000745058,0.2350411713123321,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013669550418854,0.8291851878166199,0.8291851878166199,1.0,1.0,-1.3538974523544312,0.5838350057601929,0.7700624465942383,0.2629034221172333,0.0,0.0,0.650516152381897,66.5816879272461,84.0,-51.69160461425781,-15469.52734375,294.28155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511779785156,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373243808746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271660566329956,0.7271732687950134,-7.224913133541122e-06,0.0,0.0003423413727432,0.0,0.0,61.58979034423828,0.0,0.0,0.0,0.454803854227066,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541015267372,-2237.5830078125,304.1470642089844,0.6820157170295715,0.1552715301513672,0.1417928040027618,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433410488069,-507.7824096679688,299.538330078125,0.4453760385513305,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876880764961242,-4139.02978515625,304.1528015136719,0.9086909294128418,0.3730012774467468,0.2621701061725616,293.2244567871094,297.1499938964844,293.1499938964844,0.3687452971935272,-6824.421875,304.12860107421875,0.9769790172576904,0.4551540911197662,0.4330580830574035,293.2344665527344,297.1499938964844,293.1499938964844,0.010875741019845,-3239.031494140625,302.4449462890625,0.4453760385513305,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544004440307,0.8283221125602722,0.8283221125602722,1.0,1.0,-1.3476768732070925,0.5809631943702698,0.7667136788368225,0.2610937058925628,0.0,0.0,0.6581493616104126,72.25128173828125,87.0,8.268869400024414,-15454.03515625,304.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.650390625,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496183514595032,0.7496258020401001,-7.4394924922671635e-06,0.0,0.0003417629632167,0.0,0.0,65.85244750976562,0.0,0.0,0.0,0.4640059769153595,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970541015267372,-2237.5830078125,304.1470642089844,0.6820157170295715,0.1552715301513672,0.1417928040027618,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433410488069,-507.7824096679688,299.538330078125,0.4453760385513305,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876880764961242,-4139.02978515625,304.1528015136719,0.9086909294128418,0.3730012774467468,0.2621701061725616,293.2244567871094,297.1499938964844,293.1499938964844,0.3687452971935272,-6824.421875,304.12860107421875,0.9769790172576904,0.4551540911197662,0.4330580830574035,293.2344665527344,297.1499938964844,293.1499938964844,0.010875741019845,-3239.031494140625,302.4449462890625,0.4453760385513305,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070544004440307,0.8283221125602722,0.8283221125602722,1.0,1.0,-1.3476768732070925,0.5809631943702698,0.7667136788368225,0.2610937058925628,0.0,0.0,0.6581493616104126,72.25128173828125,87.0,8.268869400024414,-15454.03515625,304.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17807.650390625,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496183514595032,0.7496258020401001,-7.4394924922671635e-06,0.0,0.0003417629632167,0.0,0.0,65.85244750976562,0.0,0.0,0.0,0.4640059769153595,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341356635093,-2238.776611328125,304.1479187011719,0.6730050444602966,0.1552344262599945,0.1419931948184967,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039409816265,-505.5059509277344,299.4818725585937,0.4369961619377136,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.286317378282547,-4122.95849609375,304.15411376953125,0.8954747915267944,0.3716427683830261,0.261372298002243,293.232666015625,297.1499938964844,293.1499938964844,0.365249902009964,-6767.6337890625,304.1413269042969,0.96202951669693,0.45158252120018,0.429446130990982,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640603721141,-3238.32421875,302.4118347167969,0.4369961619377136,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970692157745,0.8274590969085693,0.8274590969085693,1.0,1.0,-1.3439372777938845,0.579211413860321,0.764725923538208,0.2599596381187439,0.0,0.0,0.6636998653411865,77.01420593261719,90.0,13.361817359924316,-15398.4677734375,313.8570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.955078125,18000.0,0.0,0.0,0.3370152711868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630035281181335,0.76301109790802,-7.575174095109105e-06,0.0,0.0003420276334509,0.0,0.0,68.52790832519531,0.0,0.0,0.0,0.4697353541851043,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341356635093,-2238.776611328125,304.1479187011719,0.6730050444602966,0.1552344262599945,0.1419931948184967,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039409816265,-505.5059509277344,299.4818725585937,0.4369961619377136,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.286317378282547,-4122.95849609375,304.15411376953125,0.8954747915267944,0.3716427683830261,0.261372298002243,293.232666015625,297.1499938964844,293.1499938964844,0.365249902009964,-6767.6337890625,304.1413269042969,0.96202951669693,0.45158252120018,0.429446130990982,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640603721141,-3238.32421875,302.4118347167969,0.4369961619377136,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970692157745,0.8274590969085693,0.8274590969085693,1.0,1.0,-1.3439372777938845,0.579211413860321,0.764725923538208,0.2599596381187439,0.0,0.0,0.6636998653411865,77.01420593261719,90.0,13.361817359924316,-15398.4677734375,313.8570861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.955078125,18000.0,0.0,0.0,0.3370152711868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630035281181335,0.76301109790802,-7.575174095109105e-06,0.0,0.0003420276334509,0.0,0.0,68.52790832519531,0.0,0.0,0.0,0.4697353541851043,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971525385975837,-2238.90966796875,304.1485595703125,0.6656655669212341,0.1551561653614044,0.1420838385820388,293.32958984375,297.1499938964844,293.1499938964844,0.0067613269202411,-503.0847778320313,299.4222412109375,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849997878074646,-4107.65625,304.1549377441406,0.8847602605819702,0.370280385017395,0.2605497241020202,293.2353820800781,297.1499938964844,293.1499938964844,0.3627471029758453,-6727.91650390625,304.1482849121094,0.9491220116615297,0.4489348232746124,0.4269682466983795,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479261398315,-3237.075439453125,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643445491791,0.8268880248069763,0.8268880248069763,1.0,1.0,-1.3412412405014038,0.5779581069946289,0.7632830739021301,0.2591287195682525,0.0,0.0,0.6685798764228821,81.2182388305664,93.0,12.24741554260254,-15351.2294921875,322.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.607421875,18000.0,0.0,0.0,0.3378466665744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747402191162109,0.774747908115387,-7.689441190450452e-06,0.0,0.0003428714117035,0.0,0.0,70.89242553710938,0.0,0.0,0.0,0.4746805131435394,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971525385975837,-2238.90966796875,304.1485595703125,0.6656655669212341,0.1551561653614044,0.1420838385820388,293.32958984375,297.1499938964844,293.1499938964844,0.0067613269202411,-503.0847778320313,299.4222412109375,0.4305723309516907,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849997878074646,-4107.65625,304.1549377441406,0.8847602605819702,0.370280385017395,0.2605497241020202,293.2353820800781,297.1499938964844,293.1499938964844,0.3627471029758453,-6727.91650390625,304.1482849121094,0.9491220116615297,0.4489348232746124,0.4269682466983795,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479261398315,-3237.075439453125,302.3778686523437,0.4305723309516907,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161643445491791,0.8268880248069763,0.8268880248069763,1.0,1.0,-1.3412412405014038,0.5779581069946289,0.7632830739021301,0.2591287195682525,0.0,0.0,0.6685798764228821,81.2182388305664,93.0,12.24741554260254,-15351.2294921875,322.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.607421875,18000.0,0.0,0.0,0.3378466665744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747402191162109,0.774747908115387,-7.689441190450452e-06,0.0,0.0003428714117035,0.0,0.0,70.89242553710938,0.0,0.0,0.0,0.4746805131435394,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657857298851,-2238.98486328125,304.1490173339844,0.6595045328140259,0.1550861746072769,0.142164871096611,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152027040719,-500.44439697265625,299.3610534667969,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836787104606628,-4092.377197265625,304.1554870605469,0.8755582571029663,0.3689203560352325,0.259717732667923,293.2360534667969,297.1499938964844,293.1499938964844,0.3605325818061828,-6693.625,304.1524963378906,0.9375672340393066,0.4466314613819122,0.4248984456062317,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270505443215,-3234.94970703125,302.34356689453125,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239539146423,0.8263168931007385,0.8263168931007385,1.0,1.0,-1.338913083076477,0.576870858669281,0.762042224407196,0.258401483297348,0.0,0.0,0.6725256443023682,85.06380462646484,96.0,11.249168395996094,-15309.2109375,329.9995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4921875,18000.0,0.0,0.0,0.3390549123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844597101211548,0.7844675183296204,-7.78596404416021e-06,0.0,0.0003440976433921,0.0,0.0,72.90003204345703,0.0,0.0,0.0,0.4787972569465637,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971657857298851,-2238.98486328125,304.1490173339844,0.6595045328140259,0.1550861746072769,0.142164871096611,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152027040719,-500.44439697265625,299.3610534667969,0.4253686964511871,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836787104606628,-4092.377197265625,304.1554870605469,0.8755582571029663,0.3689203560352325,0.259717732667923,293.2360534667969,297.1499938964844,293.1499938964844,0.3605325818061828,-6693.625,304.1524963378906,0.9375672340393066,0.4466314613819122,0.4248984456062317,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270505443215,-3234.94970703125,302.34356689453125,0.4253686964511871,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200239539146423,0.8263168931007385,0.8263168931007385,1.0,1.0,-1.338913083076477,0.576870858669281,0.762042224407196,0.258401483297348,0.0,0.0,0.6725256443023682,85.06380462646484,96.0,11.249168395996094,-15309.2109375,329.9995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4921875,18000.0,0.0,0.0,0.3390549123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844597101211548,0.7844675183296204,-7.78596404416021e-06,0.0,0.0003440976433921,0.0,0.0,72.90003204345703,0.0,0.0,0.0,0.4787972569465637,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971672236919403,-2238.928955078125,304.1492004394531,0.6567442417144775,0.1550471782684326,0.1422023475170135,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909715533256,-499.0418395996094,299.3301086425781,0.4230913519859314,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830076217651367,-4084.623291015625,304.1557006835937,0.871376633644104,0.3682408034801483,0.2592994570732116,293.236083984375,297.1499938964844,293.1499938964844,0.3594518005847931,-6677.12109375,304.15399169921875,0.9321926832199096,0.4455389380455017,0.4239300787448883,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149796724319,-3233.54150390625,302.3263854980469,0.4230913519859314,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.321838229894638,0.8260313868522644,0.8260313868522644,1.0,1.0,-1.3377964496612549,0.576347827911377,0.7614485621452332,0.2580532729625702,0.0,0.0,0.6740937232971191,86.89183807373047,96.0,11.311144828796388,-15290.1298828125,333.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.51171875,18000.0,0.0,0.0,0.3397424817085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885084748268127,0.7885162830352783,-7.827128683857154e-06,0.0,0.0003447954077273,0.0,0.0,73.7529296875,0.0,0.0,0.0,0.4805196225643158,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971566438674926,-2238.64892578125,304.1493530273437,0.6541383266448975,0.1549938321113586,0.1422281414270401,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660908050835,-497.5905151367188,299.2989501953125,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823279798030853,-4076.77294921875,304.1559143066406,0.8674206137657166,0.3675613105297088,0.2588797807693481,293.2359619140625,297.1499938964844,293.1499938964844,0.3583720624446869,-6660.7470703125,304.1552429199219,0.9270600080490112,0.4444692730903625,0.4229858815670013,293.241455078125,297.1499938964844,293.1499938964844,0.0108019663020968,-3231.924072265625,302.3091735839844,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1255187988281,1.0,0.3235897719860077,0.8257514834403992,0.8257514834403992,1.0,1.0,-1.3366800546646118,0.5758246779441833,0.7608553171157837,0.2577079832553863,0.0,0.0,0.6753605604171753,88.6717300415039,99.0,11.63038444519043,-15271.9033203125,337.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6015625,18000.0,0.0,0.0,0.3404566943645477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919352054595947,0.7919430136680603,-7.862749953346793e-06,0.0,0.0003455202677287,0.0,0.0,74.48495483398438,0.0,0.0,0.0,0.4819835722446441,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971009582281112,-2237.4375,304.149658203125,0.6493059992790222,0.1548641771078109,0.1422488987445831,293.332275390625,297.1499938964844,293.1499938964844,0.0066144135780632,-494.5383911132813,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809391617774963,-4060.725341796875,304.15625,0.8600727319717407,0.3662019073963165,0.258037120103836,293.2355651855469,297.1499938964844,293.1499938964844,0.3561947643756866,-6627.96435546875,304.1571044921875,0.9174976348876952,0.4423754215240478,0.421143114566803,293.242919921875,297.1499938964844,293.1499938964844,0.010773261077702,-3228.06689453125,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.32694011926651,0.8251917362213135,0.8251917362213135,1.0,1.0,-1.3344303369522097,0.574768602848053,0.7596617937088013,0.2570204436779022,0.0,0.0,0.6768914461135864,92.1191635131836,102.0,12.889636039733888,-15236.8310546875,344.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418841958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967343926429749,0.79674232006073,-7.915283276815899e-06,0.0,0.0003469689982011,0.0,0.0,75.53641510009766,0.0,0.0,0.0,0.4840505123138428,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971009582281112,-2237.4375,304.149658203125,0.6493059992790222,0.1548641771078109,0.1422488987445831,293.332275390625,297.1499938964844,293.1499938964844,0.0066144135780632,-494.5383911132813,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809391617774963,-4060.725341796875,304.15625,0.8600727319717407,0.3662019073963165,0.258037120103836,293.2355651855469,297.1499938964844,293.1499938964844,0.3561947643756866,-6627.96435546875,304.1571044921875,0.9174976348876952,0.4423754215240478,0.421143114566803,293.242919921875,297.1499938964844,293.1499938964844,0.010773261077702,-3228.06689453125,302.2746887207031,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.32694011926651,0.8251917362213135,0.8251917362213135,1.0,1.0,-1.3344303369522097,0.574768602848053,0.7596617937088013,0.2570204436779022,0.0,0.0,0.6768914461135864,92.1191635131836,102.0,12.889636039733888,-15236.8310546875,344.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.3418841958045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967343926429749,0.79674232006073,-7.915283276815899e-06,0.0,0.0003469689982011,0.0,0.0,75.53641510009766,0.0,0.0,0.0,0.4840505123138428,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164090394973,-2235.684326171875,304.14990234375,0.6448996067047119,0.1547153443098068,0.1422458738088607,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605663694441,-491.31451416015625,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795175909996032,-4044.291259765625,304.1565246582031,0.8533408641815186,0.364835649728775,0.2571881115436554,293.2349853515625,297.1499938964844,293.1499938964844,0.3539961576461792,-6595.076171875,304.15838623046875,0.9088982939720154,0.4403233528137207,0.4193398356437683,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417115941643,-3223.546875,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295340061188,0.8246319890022278,0.8246319890022278,1.0,1.0,-1.3321610689163208,0.5737001895904541,0.7584609389305115,0.2563387751579284,0.0,0.0,0.676996648311615,95.45323944091795,105.0,13.99488353729248,-15201.7607421875,350.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431934416294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984851002693176,0.7984930276870728,-7.939299393910915e-06,0.0,0.0003482977335806,0.0,0.0,75.95723724365234,0.0,0.0,0.0,0.484834223985672,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970164090394973,-2235.684326171875,304.14990234375,0.6448996067047119,0.1547153443098068,0.1422458738088607,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605663694441,-491.31451416015625,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795175909996032,-4044.291259765625,304.1565246582031,0.8533408641815186,0.364835649728775,0.2571881115436554,293.2349853515625,297.1499938964844,293.1499938964844,0.3539961576461792,-6595.076171875,304.15838623046875,0.9088982939720154,0.4403233528137207,0.4193398356437683,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417115941643,-3223.546875,302.2400817871094,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301295340061188,0.8246319890022278,0.8246319890022278,1.0,1.0,-1.3321610689163208,0.5737001895904541,0.7584609389305115,0.2563387751579284,0.0,0.0,0.676996648311615,95.45323944091795,105.0,13.99488353729248,-15201.7607421875,350.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431934416294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984851002693176,0.7984930276870728,-7.939299393910915e-06,0.0,0.0003482977335806,0.0,0.0,75.95723724365234,0.0,0.0,0.0,0.484834223985672,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975376367568969,-2245.370849609375,304.1490478515625,0.642118513584137,0.1555638909339904,0.142947569489479,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246364101767,-489.1735229492188,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788464426994324,-4036.832763671875,304.15545654296875,0.8479903936386108,0.3644351959228515,0.256871223449707,293.2294616699219,297.1499938964844,293.1499938964844,0.3526207208633423,-6575.0830078125,304.1578369140625,0.9022379517555236,0.4392974078655243,0.4183075428009033,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433721423149,-3224.56640625,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737684249878,0.8240771293640137,0.8240771293640137,1.0,1.0,-1.332223892211914,0.5736899971961975,0.7585338354110718,0.2562634944915771,0.0,0.0,0.6762401461601257,98.5419921875,93.0,8.874101638793945,-15184.0859375,357.5549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442976474761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975063920021057,0.7975143194198608,-7.935255780466832e-06,0.0,0.0003494183474685,0.0,0.0,75.78964233398438,0.0,0.0,0.0,0.4844707548618316,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975376367568969,-2245.370849609375,304.1490478515625,0.642118513584137,0.1555638909339904,0.142947569489479,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246364101767,-489.1735229492188,299.12353515625,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788464426994324,-4036.832763671875,304.15545654296875,0.8479903936386108,0.3644351959228515,0.256871223449707,293.2294616699219,297.1499938964844,293.1499938964844,0.3526207208633423,-6575.0830078125,304.1578369140625,0.9022379517555236,0.4392974078655243,0.4183075428009033,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433721423149,-3224.56640625,302.2216796875,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332737684249878,0.8240771293640137,0.8240771293640137,1.0,1.0,-1.332223892211914,0.5736899971961975,0.7585338354110718,0.2562634944915771,0.0,0.0,0.6762401461601257,98.5419921875,93.0,8.874101638793945,-15184.0859375,357.5549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442976474761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975063920021057,0.7975143194198608,-7.935255780466832e-06,0.0,0.0003494183474685,0.0,0.0,75.78964233398438,0.0,0.0,0.0,0.4844707548618316,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737605571746,-2249.65625,304.14898681640625,0.6443480849266052,0.1559259295463562,0.1432880312204361,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562014304101,-484.9703369140625,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778241336345672,-4025.072265625,304.1553649902344,0.849596381187439,0.3635010123252868,0.2562445402145386,293.2270202636719,297.1499938964844,293.1499938964844,0.350934237241745,-6550.14208984375,304.1580810546875,0.903791069984436,0.4377839863300323,0.4169090390205383,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797376647591,-3212.883544921875,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.331098347902298,0.8235222697257996,0.8235222697257996,1.0,1.0,-1.3298157453536987,0.5725417137145996,0.7572740316390991,0.2555995583534241,0.0,0.0,0.6749768853187561,97.08036041259766,81.0,10.48235034942627,-15157.3369140625,353.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451592028141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956590056419373,0.7956669330596924,-7.920173629827332e-06,0.0,0.000350292713847,0.0,0.0,75.42023468017578,0.0,0.0,0.0,0.4836918115615845,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977737605571746,-2249.65625,304.14898681640625,0.6443480849266052,0.1559259295463562,0.1432880312204361,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562014304101,-484.9703369140625,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778241336345672,-4025.072265625,304.1553649902344,0.849596381187439,0.3635010123252868,0.2562445402145386,293.2270202636719,297.1499938964844,293.1499938964844,0.350934237241745,-6550.14208984375,304.1580810546875,0.903791069984436,0.4377839863300323,0.4169090390205383,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797376647591,-3212.883544921875,302.2000732421875,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.331098347902298,0.8235222697257996,0.8235222697257996,1.0,1.0,-1.3298157453536987,0.5725417137145996,0.7572740316390991,0.2555995583534241,0.0,0.0,0.6749768853187561,97.08036041259766,81.0,10.48235034942627,-15157.3369140625,353.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451592028141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956590056419373,0.7956669330596924,-7.920173629827332e-06,0.0,0.000350292713847,0.0,0.0,75.42023468017578,0.0,0.0,0.0,0.4836918115615845,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977779105305671,-2249.6298828125,304.149169921875,0.6470311880111694,0.1560648381710052,0.1433430761098861,293.3265380859375,297.1499938964844,293.1499938964844,0.006412542425096,-482.2144470214844,299.04327392578125,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.277127057313919,-4016.949462890625,304.1556701660156,0.8525399565696716,0.3629717826843261,0.2558263540267944,293.2261962890625,297.1499938964844,293.1499938964844,0.3498928844928741,-6534.59033203125,304.15850830078125,0.907114028930664,0.4369716942310333,0.4160757660865783,293.2353515625,297.1499938964844,293.1499938964844,0.0106285791844129,-3202.9384765625,302.1889953613281,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286560177803039,0.8232448101043701,0.8232448101043701,1.0,1.0,-1.327817678451538,0.571605920791626,0.7562117576599121,0.2550670206546783,0.0,0.0,0.6736186146736145,94.9833984375,81.0,12.645549774169922,-15136.9287109375,347.44744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.3454619646072387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793542206287384,0.7935501337051392,-7.903535333753098e-06,0.0,0.0003505999920889,0.0,0.0,75.0029296875,0.0,0.0,0.0,0.4828126132488251,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977507457137107,-2249.017822265625,304.1493835449219,0.6506386399269104,0.1561965197324752,0.1433625072240829,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648163340985,-479.1824645996094,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763825953006744,-4008.269775390625,304.1559753417969,0.8566952347755432,0.3624311685562134,0.2553751766681671,293.2254638671875,297.1499938964844,293.1499938964844,0.3488038182258606,-6518.3232421875,304.158935546875,0.9120020866394044,0.4361522793769836,0.4152016937732696,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692464858293,-3191.282470703125,302.177734375,0.4169048368930816,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255033195018768,0.8229665756225586,0.8229665756225586,1.0,1.0,-1.3255115747451782,0.5705289840698242,0.7549825310707092,0.2544595897197723,0.0,0.0,0.6718671321868896,92.2328872680664,69.0,13.853814125061035,-15112.4453125,340.1794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.3456601500511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904753684997559,0.790483295917511,-7.8781431511743e-06,0.0,0.0003508010995574,0.0,0.0,74.39161682128906,0.0,0.0,0.0,0.4815431833267212,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480320096015,-2246.911376953125,304.1497497558594,0.6605827808380127,0.1564550250768661,0.1433373093605041,293.32586669921875,297.1499938964844,293.1499938964844,0.006261128000915,-472.5558776855469,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748412489891052,-3990.32421875,304.15655517578125,0.8684968948364258,0.3613483607769012,0.2544216215610504,293.2240295410156,297.1499938964844,293.1499938964844,0.3465855419635772,-6485.24365234375,304.1596374511719,0.9263920187950134,0.4345284700393677,0.4133983552455902,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341898113489,-3164.4990234375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073266029358,0.8224100470542908,0.8224100470542908,1.0,1.0,-1.3202972412109375,0.5680986642837524,0.7521985769271851,0.2531036138534546,0.0,0.0,0.667391300201416,85.26412963867188,57.0,13.85108757019043,-15054.935546875,322.15020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.345703661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781925618648529,0.7819334268569946,-7.80381651566131e-06,0.0,0.0003508452500682,0.0,0.0,72.6783218383789,0.0,0.0,0.0,0.4779941737651825,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976480320096015,-2246.911376953125,304.1497497558594,0.6605827808380127,0.1564550250768661,0.1433373093605041,293.32586669921875,297.1499938964844,293.1499938964844,0.006261128000915,-472.5558776855469,298.96002197265625,0.4247391521930694,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748412489891052,-3990.32421875,304.15655517578125,0.8684968948364258,0.3613483607769012,0.2544216215610504,293.2240295410156,297.1499938964844,293.1499938964844,0.3465855419635772,-6485.24365234375,304.1596374511719,0.9263920187950134,0.4345284700393677,0.4133983552455902,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341898113489,-3164.4990234375,302.1546936035156,0.4247391521930694,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175073266029358,0.8224100470542908,0.8224100470542908,1.0,1.0,-1.3202972412109375,0.5680986642837524,0.7521985769271851,0.2531036138534546,0.0,0.0,0.667391300201416,85.26412963867188,57.0,13.85108757019043,-15054.935546875,322.15020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.017578125,18000.0,0.0,0.0,0.345703661441803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781925618648529,0.7819334268569946,-7.80381651566131e-06,0.0,0.0003508452500682,0.0,0.0,72.6783218383789,0.0,0.0,0.0,0.4779941737651825,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975192189216613,-2244.362548828125,304.1500549316406,0.6744099259376526,0.1567171812057495,0.1432618796825409,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509362421929,-465.474853515625,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733036875724792,-3972.476806640625,304.15692138671875,0.8851514458656311,0.3602814078330993,0.253436267375946,293.2225646972656,297.1499938964844,293.1499938964844,0.3444023132324219,-6452.7919921875,304.1600646972656,0.9463911652565002,0.4329476356506347,0.4115761518478393,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864252403378,-3134.936279296875,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077460527420044,0.8218535780906677,0.8218535780906677,1.0,1.0,-1.314590334892273,0.5654408931732178,0.7491495013237,0.2516390383243561,0.0,0.0,0.6619325876235962,76.92443084716797,45.0,11.483816146850586,-14989.337890625,300.9797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452379703521728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707974910736084,0.7708051800727844,-7.704350537096616e-06,0.0,0.0003503726329654,0.0,0.0,70.46519470214844,0.0,0.0,0.0,0.4733744263648987,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975192189216613,-2244.362548828125,304.1500549316406,0.6744099259376526,0.1567171812057495,0.1432618796825409,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509362421929,-465.474853515625,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733036875724792,-3972.476806640625,304.15692138671875,0.8851514458656311,0.3602814078330993,0.253436267375946,293.2225646972656,297.1499938964844,293.1499938964844,0.3444023132324219,-6452.7919921875,304.1600646972656,0.9463911652565002,0.4329476356506347,0.4115761518478393,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864252403378,-3134.936279296875,302.1312866210937,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077460527420044,0.8218535780906677,0.8218535780906677,1.0,1.0,-1.314590334892273,0.5654408931732178,0.7491495013237,0.2516390383243561,0.0,0.0,0.6619325876235962,76.92443084716797,45.0,11.483816146850586,-14989.337890625,300.9797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.162109375,18000.0,0.0,0.0,0.3452379703521728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707974910736084,0.7708051800727844,-7.704350537096616e-06,0.0,0.0003503726329654,0.0,0.0,70.46519470214844,0.0,0.0,0.0,0.4733744263648987,4.0,0.0,1.0
