time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919332027435,-2241.8974609375,304.1502380371094,0.6926365494728088,0.156987652182579,0.1431613266468048,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379337519407,-458.1841125488281,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718167603015899,-3955.27734375,304.1571044921875,0.9073535799980164,0.3592338860034942,0.2524396479129791,293.2210693359375,297.1499938964844,293.1499938964844,0.3423125445842743,-6421.8388671875,304.1601867675781,0.9703754186630248,0.4314166307449341,0.4097665846347809,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335234940052,-3104.1435546875,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310381889343,0.8213531970977783,0.8213531970977783,1.0,1.0,-1.3086233139038086,0.5626668930053711,0.7459564208984375,0.2501301169395447,0.0,0.0,0.6559308767318726,67.7308578491211,33.0,7.8306403160095215,-14918.99609375,277.97833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442549407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580450773239136,0.7580526471138,-7.589165306853829e-06,0.0,0.000349375011865,0.0,0.0,67.97101593017578,0.0,0.0,0.0,0.4680941104888916,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973919332027435,-2241.8974609375,304.1502380371094,0.6926365494728088,0.156987652182579,0.1431613266468048,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379337519407,-458.1841125488281,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718167603015899,-3955.27734375,304.1571044921875,0.9073535799980164,0.3592338860034942,0.2524396479129791,293.2210693359375,297.1499938964844,293.1499938964844,0.3423125445842743,-6421.8388671875,304.1601867675781,0.9703754186630248,0.4314166307449341,0.4097665846347809,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335234940052,-3104.1435546875,302.107666015625,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310381889343,0.8213531970977783,0.8213531970977783,1.0,1.0,-1.3086233139038086,0.5626668930053711,0.7459564208984375,0.2501301169395447,0.0,0.0,0.6559308767318726,67.7308578491211,33.0,7.8306403160095215,-14918.99609375,277.97833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442549407482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580450773239136,0.7580526471138,-7.589165306853829e-06,0.0,0.000349375011865,0.0,0.0,67.97101593017578,0.0,0.0,0.0,0.4680941104888916,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787886857986,-2239.747802734375,304.1503601074219,0.7156714797019958,0.1572677195072174,0.1430501490831375,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243626892566,-450.82708740234375,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703938484191894,-3938.869384765625,304.1571044921875,0.939483642578125,0.3582027852535248,0.2514402270317077,293.2194519042969,297.1499938964844,293.1499938964844,0.3402340114116668,-6391.84521484375,304.1602783203125,0.9957806468009948,0.4299407303333282,0.407984972000122,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799204617738,-3073.01171875,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037115573883,0.8208528757095337,0.8208528757095337,1.0,1.0,-1.3024059534072876,0.5597759485244751,0.7426300048828125,0.2485760599374771,0.0,0.0,0.6497794389724731,58.02608871459961,25.0,4.037364482879639,-14845.6005859375,253.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427824079990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744623064994812,0.7446305155754089,-7.467739123967476e-06,0.0,0.0003478805592749,0.0,0.0,65.40235900878906,0.0,0.0,0.0,0.4625583291053772,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972787886857986,-2239.747802734375,304.1503601074219,0.7156714797019958,0.1572677195072174,0.1430501490831375,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243626892566,-450.82708740234375,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703938484191894,-3938.869384765625,304.1571044921875,0.939483642578125,0.3582027852535248,0.2514402270317077,293.2194519042969,297.1499938964844,293.1499938964844,0.3402340114116668,-6391.84521484375,304.1602783203125,0.9957806468009948,0.4299407303333282,0.407984972000122,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799204617738,-3073.01171875,302.083984375,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037115573883,0.8208528757095337,0.8208528757095337,1.0,1.0,-1.3024059534072876,0.5597759485244751,0.7426300048828125,0.2485760599374771,0.0,0.0,0.6497794389724731,58.02608871459961,25.0,4.037364482879639,-14845.6005859375,253.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.978515625,18000.0,0.0,0.0,0.3427824079990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744623064994812,0.7446305155754089,-7.467739123967476e-06,0.0,0.0003478805592749,0.0,0.0,65.40235900878906,0.0,0.0,0.0,0.4625583291053772,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972463861107826,-2239.09716796875,304.1503295898437,0.7249661684036255,0.1574172675609588,0.1430454701185226,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753346092998,-447.6045227050781,298.74969482421875,0.481967031955719,0.050000000745058,0.0491018705070018,293.1935119628906,297.1499938964844,293.1499938964844,0.2696884870529175,-3930.700439453125,304.1571044921875,0.9533052444458008,0.3577088415622711,0.250983327627182,293.2156982421875,297.1499938964844,293.1499938964844,0.3309600353240967,-6249.107421875,304.17578125,0.9990000128746032,0.4297898113727569,0.3986001014709472,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177956581115,-3060.18994140625,302.07275390625,0.481967031955719,0.050000000745058,0.2329181432723999,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782713174819946,0.8206026554107666,0.8206026554107666,1.0,1.0,-1.2893024682998655,0.5537581443786621,0.7355442643165588,0.2454033941030502,0.0,0.0,0.6464086174964905,54.21091079711914,25.0,13.502981185913086,-14743.61328125,240.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418478369712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378070950508118,0.7378145456314087,-7.406883923977148e-06,0.0,0.0003469320945441,0.0,0.0,64.12588500976562,0.0,0.0,0.0,0.4597485661506653,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970456376671791,-2234.982421875,304.1506652832031,0.733483612537384,0.1574922204017639,0.14303719997406,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241453953087,-443.9132385253906,298.7271423339844,0.4883032143115997,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685485482215881,-3917.065673828125,304.15789794921875,0.9654572010040284,0.3572032749652862,0.2505490779876709,293.2008972167969,297.1499938964844,293.1499938964844,0.3163138031959533,-6018.6689453125,304.1976928710937,0.9990000128746032,0.4318524301052093,0.3837693631649017,293.2273254394531,297.1499938964844,293.1499938964844,0.009848590940237,-3044.0458984375,302.0647888183594,0.4883032143115997,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719005942344665,0.8203926086425781,0.8203926086425781,1.0,1.0,-1.2705689668655396,0.5452785491943359,0.7252904176712036,0.2406071126461029,0.0,0.0,0.6397839188575745,50.82461929321289,28.0,44.60601043701172,-14597.134765625,226.2620391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.150390625,18000.0,0.0,0.0,0.3406158089637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283756136894226,0.72838294506073,-7.334208021347877e-06,0.0,0.00034568173578,0.0,0.0,62.46042251586914,0.0,0.0,0.0,0.455857366323471,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585840702056,-2223.35498046875,304.1513977050781,0.746100902557373,0.1572117060422897,0.1427629292011261,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283858768641,-437.02252197265625,298.6817321777344,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.26633420586586,-3890.74658203125,304.15887451171875,0.9817338585853576,0.3561060130596161,0.249683067202568,293.1527099609375,297.1499938964844,293.1499938964844,0.2942518293857574,-5677.185546875,304.2178039550781,0.9990000128746032,0.4403043985366821,0.3626628220081329,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343437373638,-3017.158935546875,302.0496826171875,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165385246277,0.8199724555015564,0.8199724555015564,1.0,1.0,-1.242713212966919,0.5326899886131287,0.7100232243537903,0.2335110753774643,0.0,0.0,0.6210932731628418,46.19864273071289,46.0,43.68121337890625,-14287.5576171875,206.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370763957500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067625574563863e-06,0.0,0.0003420896828174,0.0,0.0,56.52473068237305,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585840702056,-2223.35498046875,304.1513977050781,0.746100902557373,0.1572117060422897,0.1427629292011261,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283858768641,-437.02252197265625,298.6817321777344,0.4976312518119812,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.26633420586586,-3890.74658203125,304.15887451171875,0.9817338585853576,0.3561060130596161,0.249683067202568,293.1527099609375,297.1499938964844,293.1499938964844,0.2942518293857574,-5677.185546875,304.2178039550781,0.9990000128746032,0.4403043985366821,0.3626628220081329,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343437373638,-3017.158935546875,302.0496826171875,0.4976312518119812,0.050000000745058,0.2315505743026733,291.26373291015625,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631165385246277,0.8199724555015564,0.8199724555015564,1.0,1.0,-1.242713212966919,0.5326899886131287,0.7100232243537903,0.2335110753774643,0.0,0.0,0.6210932731628418,46.19864273071289,46.0,43.68121337890625,-14287.5576171875,206.5830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.265625,18000.0,0.0,0.0,0.3370763957500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067625574563863e-06,0.0,0.0003420896828174,0.0,0.0,56.52473068237305,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618067860603,-2219.929931640625,304.1512145996094,0.7460268139839172,0.1568907499313354,0.142403244972229,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672841310501,-433.3089294433594,298.61163330078125,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654811441898346,-3881.469482421875,304.1572570800781,0.9814319014549256,0.3549211025238037,0.2488705664873123,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236987113952,-5660.77880859375,304.19696044921875,0.9990000128746032,0.4483487606048584,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057269886136,-3013.46142578125,302.02655029296875,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948160171509,0.8195523023605347,0.8195523023605347,1.0,1.0,-1.240289568901062,0.5315647721290588,0.708724856376648,0.2328506857156753,0.0,0.0,0.6071956157684326,46.00766754150391,64.0,-17.42310333251953,-14145.8896484375,205.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323530554771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780879974365,0.6588848829269409,-6.7746373133559246e-06,0.0,0.0003372961073182,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618067860603,-2219.929931640625,304.1512145996094,0.7460268139839172,0.1568907499313354,0.142403244972229,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672841310501,-433.3089294433594,298.61163330078125,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654811441898346,-3881.469482421875,304.1572570800781,0.9814319014549256,0.3549211025238037,0.2488705664873123,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236987113952,-5660.77880859375,304.19696044921875,0.9990000128746032,0.4483487606048584,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057269886136,-3013.46142578125,302.02655029296875,0.4980013072490692,0.050000000745058,0.231521800160408,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632948160171509,0.8195523023605347,0.8195523023605347,1.0,1.0,-1.240289568901062,0.5315647721290588,0.708724856376648,0.2328506857156753,0.0,0.0,0.6071956157684326,46.00766754150391,64.0,-17.42310333251953,-14145.8896484375,205.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.595703125,18000.0,0.0,0.0,0.3323530554771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588780879974365,0.6588848829269409,-6.7746373133559246e-06,0.0,0.0003372961073182,0.0,0.0,50.851192474365234,0.0,0.0,0.0,0.4285742342472076,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968068838119506,-2231.168212890625,304.14990234375,0.7358613014221191,0.1568169593811035,0.1424322575330734,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382645852863,-432.5260925292969,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658968567848205,-3887.84375,304.1541442871094,0.9670497179031372,0.3536764085292816,0.2481089234352111,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501846134662628,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489124163985,-3029.750732421875,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939842224121,0.8193215727806091,0.8193215727806091,1.0,1.0,-1.259846806526184,0.5403146743774414,0.7195321917533875,0.2378716319799423,0.0,0.0,0.6055710911750793,49.52408599853516,82.0,-76.00111389160156,-14242.703125,219.62977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275327682495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324041317682,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968068838119506,-2231.168212890625,304.14990234375,0.7358613014221191,0.1568169593811035,0.1424322575330734,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382645852863,-432.5260925292969,298.51776123046875,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658968567848205,-3887.84375,304.1541442871094,0.9670497179031372,0.3536764085292816,0.2481089234352111,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652789592743,-5925.24658203125,304.15386962890625,0.9990000128746032,0.4501846134662628,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489124163985,-3029.750732421875,301.993896484375,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939842224121,0.8193215727806091,0.8193215727806091,1.0,1.0,-1.259846806526184,0.5403146743774414,0.7195321917533875,0.2378716319799423,0.0,0.0,0.6055710911750793,49.52408599853516,82.0,-76.00111389160156,-14242.703125,219.62977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275327682495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324041317682,0.0,0.0,48.46974182128906,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203233003616,-2247.626708984375,304.1485900878906,0.7193852066993713,0.156795933842659,0.1426048576831817,293.333984375,297.1499938964844,293.1499938964844,0.0056281466968357,-433.2862854003906,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667960822582245,-3899.93310546875,304.1512756347656,0.9405695199966432,0.3523639142513275,0.2473869174718856,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247787952423,-6396.6162109375,304.1025695800781,0.9990000128746032,0.4442280828952789,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302774131298,-3056.04931640625,301.9541320800781,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041680812835,0.8190908432006836,0.8190908432006836,1.0,1.0,-1.295831561088562,0.5564980506896973,0.7393335700035095,0.247137650847435,0.0,0.0,0.6161679029464722,56.19282150268555,85.0,-104.69249725341795,-14551.421875,247.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239421248435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619451289065e-06,0.0,0.0003287600702606,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976203233003616,-2247.626708984375,304.1485900878906,0.7193852066993713,0.156795933842659,0.1426048576831817,293.333984375,297.1499938964844,293.1499938964844,0.0056281466968357,-433.2862854003906,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667960822582245,-3899.93310546875,304.1512756347656,0.9405695199966432,0.3523639142513275,0.2473869174718856,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247787952423,-6396.6162109375,304.1025695800781,0.9990000128746032,0.4442280828952789,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302774131298,-3056.04931640625,301.9541320800781,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041680812835,0.8190908432006836,0.8190908432006836,1.0,1.0,-1.295831561088562,0.5564980506896973,0.7393335700035095,0.247137650847435,0.0,0.0,0.6161679029464722,56.19282150268555,85.0,-104.69249725341795,-14551.421875,247.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.07421875,18000.0,0.0,0.0,0.3239421248435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564739942550659,0.6564806699752808,-6.657619451289065e-06,0.0,0.0003287600702606,0.0,0.0,49.8939094543457,0.0,0.0,0.0,0.4268172085285187,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981540530920028,-2258.18896484375,304.1478576660156,0.7114975452423096,0.1570652425289154,0.1428565233945846,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243939325213,-433.7269592285156,298.3623962402344,0.4713827967643738,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672110795974731,-3905.432861328125,304.1502990722656,0.9271584749221802,0.3516977429389953,0.2470166087150573,293.1739196777344,297.1499938964844,293.1499938964844,0.3514474332332611,-6587.6865234375,304.0886535644531,0.997994303703308,0.4384128749370575,0.4185005128383636,293.223876953125,297.1499938964844,293.1499938964844,0.0098707154393196,-3069.07275390625,301.9325561523437,0.4713827967643738,0.050000000745058,0.2338818311691284,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887734770774841,0.8189755082130432,0.8189755082130432,1.0,1.0,-1.3102964162826538,0.5629448294639587,0.7473516464233398,0.251105934381485,0.0,0.0,0.6254702210426331,59.69655990600586,85.0,-100.90467834472656,-14716.654296875,260.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.115234375,18000.0,0.0,0.0,0.3229648470878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712132692337036,0.6712200045585632,-6.750681222911226e-06,0.0,0.0003277682699263,0.0,0.0,52.05751037597656,0.0,0.0,0.0,0.4323734045028686,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986206755042076,-2267.020751953125,304.1474304199219,0.7009794116020203,0.1573864668607711,0.1433138698339462,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223152205348,-433.8316040039063,298.3221435546875,0.4609412848949432,0.050000000745058,0.0494852177798748,293.1961669921875,297.1499938964844,293.1499938964844,0.2670306861400604,-3903.357666015625,304.1506042480469,0.9105614423751832,0.3510466516017914,0.2466965764760971,293.197265625,297.1499938964844,293.1499938964844,0.3473472595214844,-6520.77490234375,304.1072082519531,0.9828519225120544,0.4335136711597442,0.4134730100631714,293.2247314453125,297.1499938964844,293.1499938964844,0.009907160885632,-3078.660400390625,301.9150695800781,0.4609412848949432,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934710681438446,0.818551778793335,0.818551778793335,1.0,1.0,-1.3054049015045166,0.5606643557548523,0.7447405457496643,0.2498931735754013,0.0,0.0,0.6332318186759949,64.18450164794922,88.0,-46.57238006591797,-14767.267578125,268.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.572265625,18000.0,0.0,0.0,0.3224662542343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890005469322205,0.6890074610710144,-6.883910828037188e-06,0.0,0.0003272622416261,0.0,0.0,54.87470245361328,0.0,0.0,0.0,0.439185619354248,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964645028114,-2269.766845703125,304.14801025390625,0.6851537823677063,0.1574164927005767,0.1437966674566269,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873347446322,-431.2188415527344,298.26446533203125,0.4451245367527008,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654147148132324,-3883.71875,304.1530456542969,0.8884345889091492,0.3496221303939819,0.2459504455327987,293.2190856933594,297.1499938964844,293.1499938964844,0.3413099944591522,-6420.93408203125,304.1310119628906,0.9569523930549622,0.4278418123722076,0.4073075950145721,293.2268371582031,297.1499938964844,293.1499938964844,0.009920859709382,-3081.226806640625,301.8881530761719,0.4451245367527008,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013799488544464,0.8177043795585632,0.8177043795585632,1.0,1.0,-1.2997406721115112,0.5579750537872314,0.741765558719635,0.2484949380159378,0.0,0.0,0.6395924091339111,71.64362335205078,91.0,8.989277839660645,-14774.1640625,283.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223650157451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093641757965088,0.7093712687492371,-7.086300684022717e-06,0.0,0.0003271595051046,0.0,0.0,58.531715393066406,0.0,0.0,0.0,0.4475501775741577,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987964645028114,-2269.766845703125,304.14801025390625,0.6851537823677063,0.1574164927005767,0.1437966674566269,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873347446322,-431.2188415527344,298.26446533203125,0.4451245367527008,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654147148132324,-3883.71875,304.1530456542969,0.8884345889091492,0.3496221303939819,0.2459504455327987,293.2190856933594,297.1499938964844,293.1499938964844,0.3413099944591522,-6420.93408203125,304.1310119628906,0.9569523930549622,0.4278418123722076,0.4073075950145721,293.2268371582031,297.1499938964844,293.1499938964844,0.009920859709382,-3081.226806640625,301.8881530761719,0.4451245367527008,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013799488544464,0.8177043795585632,0.8177043795585632,1.0,1.0,-1.2997406721115112,0.5579750537872314,0.741765558719635,0.2484949380159378,0.0,0.0,0.6395924091339111,71.64362335205078,91.0,8.989277839660645,-14774.1640625,283.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.890625,18000.0,0.0,0.0,0.3223650157451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093641757965088,0.7093712687492371,-7.086300684022717e-06,0.0,0.0003271595051046,0.0,0.0,58.531715393066406,0.0,0.0,0.0,0.4475501775741577,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987487435340881,-2268.666015625,304.14874267578125,0.6733801960945129,0.1571364104747772,0.1438076943159103,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485847406089,-428.6471862792969,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641209661960602,-3868.369140625,304.1541748046875,0.8727464079856873,0.3481475412845611,0.2451089769601822,293.2265625,297.1499938964844,293.1499938964844,0.3382788896560669,-6371.19384765625,304.1421813964844,0.936875820159912,0.4245624840259552,0.4040605723857879,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310176447033,-3084.866455078125,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048229217529,0.8168569207191467,0.8168569207191467,1.0,1.0,-1.2965168952941897,0.5563863515853882,0.7401305437088013,0.2477355897426605,0.0,0.0,0.646342396736145,77.73489379882812,94.0,10.818406105041504,-14760.0498046875,295.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.802734375,18000.0,0.0,0.0,0.3230472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242416739463806,0.7242489457130432,-7.222356543934438e-06,0.0,0.0003278518561273,0.0,0.0,61.21364974975586,0.0,0.0,0.0,0.4537161290645599,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987487435340881,-2268.666015625,304.14874267578125,0.6733801960945129,0.1571364104747772,0.1438076943159103,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485847406089,-428.6471862792969,298.19610595703125,0.4347162246704101,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641209661960602,-3868.369140625,304.1541748046875,0.8727464079856873,0.3481475412845611,0.2451089769601822,293.2265625,297.1499938964844,293.1499938964844,0.3382788896560669,-6371.19384765625,304.1421813964844,0.936875820159912,0.4245624840259552,0.4040605723857879,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310176447033,-3084.866455078125,301.8568725585937,0.4347162246704101,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078048229217529,0.8168569207191467,0.8168569207191467,1.0,1.0,-1.2965168952941897,0.5563863515853882,0.7401305437088013,0.2477355897426605,0.0,0.0,0.646342396736145,77.73489379882812,94.0,10.818406105041504,-14760.0498046875,295.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.802734375,18000.0,0.0,0.0,0.3230472207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242416739463806,0.7242489457130432,-7.222356543934438e-06,0.0,0.0003278518561273,0.0,0.0,61.21364974975586,0.0,0.0,0.0,0.4537161290645599,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519083380699,-2266.7119140625,304.1493225097656,0.66435706615448,0.1568488627672195,0.1437413245439529,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054021067917,-425.7843322753906,298.1258544921875,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628214061260223,-3853.05078125,304.1549377441406,0.8606883883476257,0.3466670513153076,0.2442323863506317,293.2289123535156,297.1499938964844,293.1499938964844,0.3361073136329651,-6336.32373046875,304.1483154296875,0.9211289286613464,0.4221386313438415,0.4018403887748718,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316798150539,-3086.65869140625,301.8248596191406,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163881301879883,0.8163881301879883,1.0,1.0,-1.2941395044326782,0.5552146434783936,0.7389249205589294,0.2472329586744308,0.0,0.0,0.6525143980979919,82.9158706665039,97.0,8.865119934082031,-14752.494140625,305.57208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.73828125,18000.0,0.0,0.0,0.3243273794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174134254456,0.7382247447967529,-7.349171028181445e-06,0.0,0.0003291510511189,0.0,0.0,63.791603088378906,0.0,0.0,0.0,0.4594698846340179,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986519083380699,-2266.7119140625,304.1493225097656,0.66435706615448,0.1568488627672195,0.1437413245439529,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054021067917,-425.7843322753906,298.1258544921875,0.427274227142334,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628214061260223,-3853.05078125,304.1549377441406,0.8606883883476257,0.3466670513153076,0.2442323863506317,293.2289123535156,297.1499938964844,293.1499938964844,0.3361073136329651,-6336.32373046875,304.1483154296875,0.9211289286613464,0.4221386313438415,0.4018403887748718,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316798150539,-3086.65869140625,301.8248596191406,0.427274227142334,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163881301879883,0.8163881301879883,1.0,1.0,-1.2941395044326782,0.5552146434783936,0.7389249205589294,0.2472329586744308,0.0,0.0,0.6525143980979919,82.9158706665039,97.0,8.865119934082031,-14752.494140625,305.57208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.73828125,18000.0,0.0,0.0,0.3243273794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382174134254456,0.7382247447967529,-7.349171028181445e-06,0.0,0.0003291510511189,0.0,0.0,63.791603088378906,0.0,0.0,0.0,0.4594698846340179,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595062375068,-2264.882080078125,304.1496887207031,0.6571650505065918,0.1565863937139511,0.1436719298362732,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592080414295,-422.70941162109375,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615167200565338,-3837.730224609375,304.15545654296875,0.850939154624939,0.3451879918575287,0.2433374375104904,293.2293701171875,297.1499938964844,293.1499938964844,0.3342238962650299,-6306.76513671875,304.1519775390625,0.9087069630622864,0.4200470149517059,0.3999960720539093,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254762753844,-3087.070068359375,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127110004425,0.8159193396568298,0.8159193396568298,1.0,1.0,-1.2920150756835938,0.5541585087776184,0.7378565073013306,0.246796429157257,0.0,0.0,0.6581761837005615,87.46605682373047,100.0,7.460079669952393,-14750.11328125,314.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329365730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511050701141357,0.7511125802993774,-7.467929208360147e-06,0.0,0.0003308820014353,0.0,0.0,66.23753356933594,0.0,0.0,0.0,0.4648108184337616,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985595062375068,-2264.882080078125,304.1496887207031,0.6571650505065918,0.1565863937139511,0.1436719298362732,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592080414295,-422.70941162109375,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615167200565338,-3837.730224609375,304.15545654296875,0.850939154624939,0.3451879918575287,0.2433374375104904,293.2293701171875,297.1499938964844,293.1499938964844,0.3342238962650299,-6306.76513671875,304.1519775390625,0.9087069630622864,0.4200470149517059,0.3999960720539093,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254762753844,-3087.070068359375,301.7924499511719,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178127110004425,0.8159193396568298,0.8159193396568298,1.0,1.0,-1.2920150756835938,0.5541585087776184,0.7378565073013306,0.246796429157257,0.0,0.0,0.6581761837005615,87.46605682373047,100.0,7.460079669952393,-14750.11328125,314.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260329365730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511050701141357,0.7511125802993774,-7.467929208360147e-06,0.0,0.0003308820014353,0.0,0.0,66.23753356933594,0.0,0.0,0.0,0.4648108184337616,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985108911991119,-2263.923828125,304.1498413085937,0.6540600061416626,0.1564627289772033,0.1436381340026855,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351552389562,-421.093017578125,298.0193786621094,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608501315116882,-3829.90576171875,304.1556701660156,0.8466766476631165,0.3444496393203735,0.2428855299949646,293.229248046875,297.1499938964844,293.1499938964844,0.3333105444908142,-6292.6171875,304.1532592773437,0.9035552144050598,0.4190633893013,0.3991388082504272,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199898540973,-3086.73388671875,301.7762145996094,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199146091938019,0.8156849145889282,0.8156849145889282,1.0,1.0,-1.290978193283081,0.5536422729492188,0.7373359799385071,0.2465838938951492,0.0,0.0,0.660730242729187,89.56440734863281,100.0,7.585893154144287,-14750.798828125,318.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.3269943594932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570672035217285,0.757074773311615,-7.523944987042341e-06,0.0,0.0003318577073514,0.0,0.0,67.39502716064453,0.0,0.0,0.0,0.4672944247722626,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984592884778976,-2262.907958984375,304.14996337890625,0.6512041687965393,0.1563428342342376,0.1436046361923217,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106782190501,-419.4361572265625,297.9842224121094,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601723670959472,-3821.947265625,304.1558837890625,0.8427226543426514,0.3437123894691467,0.2424315959215164,293.22900390625,297.1499938964844,293.1499938964844,0.3323990106582641,-6278.58251953125,304.1543273925781,0.8989281058311462,0.4181052148342132,0.3983059823513031,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131595343351,-3086.074951171875,301.7600402832031,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062983989715,0.8154357075691223,0.8154357075691223,1.0,1.0,-1.2899441719055176,0.5531261563301086,0.7368179559707642,0.2463698238134384,0.0,0.0,0.6630589962005615,91.5725326538086,88.0,8.087786674499512,-14752.3095703125,322.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279999494552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626139521598816,0.7626215219497681,-7.5768707574752625e-06,0.0,0.0003328782331664,0.0,0.0,68.4881820678711,0.0,0.0,0.0,0.4696142971515655,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022434473037,-2257.95654296875,304.1504211425781,0.651753842830658,0.1561287939548492,0.1433806419372558,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403642959892,-414.5496215820313,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586002647876739,-3803.395751953125,304.15655517578125,0.8426795601844788,0.342275321483612,0.2414027005434036,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647637367248,-6247.380859375,304.1562805175781,0.8988124132156372,0.4162743985652923,0.3965310752391815,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467282950878,-3072.9287109375,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149372935295105,0.8149372935295105,1.0,1.0,-1.2861340045928955,0.5513054728507996,0.7348284721374512,0.2455014437437057,0.0,0.0,0.6666654944419861,90.86752319335938,76.0,12.365057945251465,-14745.2236328125,319.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300542533397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719746828079224,0.7719823718070984,-7.669398655707482e-06,0.0,0.000334963115165,0.0,0.0,70.37916564941406,0.0,0.0,0.0,0.473550796508789,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022434473037,-2257.95654296875,304.1504211425781,0.651753842830658,0.1561287939548492,0.1433806419372558,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403642959892,-414.5496215820313,297.91583251953125,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586002647876739,-3803.395751953125,304.15655517578125,0.8426795601844788,0.342275321483612,0.2414027005434036,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647637367248,-6247.380859375,304.1562805175781,0.8988124132156372,0.4162743985652923,0.3965310752391815,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467282950878,-3072.9287109375,301.7284851074219,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149372935295105,0.8149372935295105,1.0,1.0,-1.2861340045928955,0.5513054728507996,0.7348284721374512,0.2455014437437057,0.0,0.0,0.6666654944419861,90.86752319335938,76.0,12.365057945251465,-14745.2236328125,319.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83984375,18000.0,0.0,0.0,0.3300542533397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719746828079224,0.7719823718070984,-7.669398655707482e-06,0.0,0.000334963115165,0.0,0.0,70.37916564941406,0.0,0.0,0.0,0.473550796508789,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978277325630188,-2250.764892578125,304.15087890625,0.6573082804679871,0.1559617519378662,0.1430584043264389,293.348876953125,297.1499938964844,293.1499938964844,0.0052551659755408,-408.50592041015625,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568691372871399,-3782.9150390625,304.1572570800781,0.8488760590553284,0.3409246802330017,0.2403245866298675,293.2268371582031,297.1499938964844,293.1499938964844,0.3281573951244354,-6213.6630859375,304.1578369140625,0.905972182750702,0.4145640134811401,0.3947288691997528,293.2367858886719,297.1499938964844,293.1499938964844,0.009740712121129,-3050.533203125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150478303432464,0.8144388794898987,0.8144388794898987,1.0,1.0,-1.2811399698257446,0.5489554405212402,0.7321845293045044,0.244318202137947,0.0,0.0,0.6682740449905396,86.56887817382812,64.0,16.823827743530273,-14725.978515625,308.0307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319939076900482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775279879570007,0.7775357365608215,-7.730502147751395e-06,0.0,0.0003369316109456,0.0,0.0,71.55915069580078,0.0,0.0,0.0,0.4759309589862823,4.0,0.0,1.0
