time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978277325630188,-2250.764892578125,304.15087890625,0.6573082804679871,0.1559617519378662,0.1430584043264389,293.348876953125,297.1499938964844,293.1499938964844,0.0052551659755408,-408.50592041015625,297.8512878417969,0.4224742650985718,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568691372871399,-3782.9150390625,304.1572570800781,0.8488760590553284,0.3409246802330017,0.2403245866298675,293.2268371582031,297.1499938964844,293.1499938964844,0.3281573951244354,-6213.6630859375,304.1578369140625,0.905972182750702,0.4145640134811401,0.3947288691997528,293.2367858886719,297.1499938964844,293.1499938964844,0.009740712121129,-3050.533203125,301.6985778808594,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150478303432464,0.8144388794898987,0.8144388794898987,1.0,1.0,-1.2811399698257446,0.5489554405212402,0.7321845293045044,0.244318202137947,0.0,0.0,0.6682740449905396,86.56887817382812,64.0,16.823827743530273,-14725.978515625,308.0307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319939076900482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775279879570007,0.7775357365608215,-7.730502147751395e-06,0.0,0.0003369316109456,0.0,0.0,71.55915069580078,0.0,0.0,0.0,0.4759309589862823,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232777953147,-2243.011474609375,304.1512756347656,0.6671174168586731,0.1558710932731628,0.1427152305841446,293.348388671875,297.1499938964844,293.1499938964844,0.0051634209230542,-401.9249877929688,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255100667476654,-3761.996337890625,304.15777587890625,0.8602497577667236,0.339665800333023,0.2392435073852539,293.2251281738281,297.1499938964844,293.1499938964844,0.3259043991565704,-6179.38623046875,304.1589660644531,0.919951558113098,0.4129603803157806,0.392940491437912,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126263961195,-3022.805419921875,301.6700134277344,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768879890442,0.8139702081680298,0.8139702081680298,1.0,1.0,-1.2755141258239746,0.5463275909423828,0.7291865348815918,0.242968276143074,0.0,0.0,0.6679050326347351,79.98556518554688,52.0,18.94523429870605,-14696.5087890625,291.3479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336420953273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787572741508484,0.7787650227546692,-7.75190164858941e-06,0.0,0.0003386043244972,0.0,0.0,71.8774642944336,0.0,0.0,0.0,0.4765104055404663,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974232777953147,-2243.011474609375,304.1512756347656,0.6671174168586731,0.1558710932731628,0.1427152305841446,293.348388671875,297.1499938964844,293.1499938964844,0.0051634209230542,-401.9249877929688,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255100667476654,-3761.996337890625,304.15777587890625,0.8602497577667236,0.339665800333023,0.2392435073852539,293.2251281738281,297.1499938964844,293.1499938964844,0.3259043991565704,-6179.38623046875,304.1589660644531,0.919951558113098,0.4129603803157806,0.392940491437912,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126263961195,-3022.805419921875,301.6700134277344,0.4309298396110534,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768879890442,0.8139702081680298,0.8139702081680298,1.0,1.0,-1.2755141258239746,0.5463275909423828,0.7291865348815918,0.242968276143074,0.0,0.0,0.6679050326347351,79.98556518554688,52.0,18.94523429870605,-14696.5087890625,291.3479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336420953273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787572741508484,0.7787650227546692,-7.75190164858941e-06,0.0,0.0003386043244972,0.0,0.0,71.8774642944336,0.0,0.0,0.0,0.4765104055404663,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970315262675285,-2235.51416015625,304.1514892578125,0.6812763810157776,0.1558544635772705,0.1423854082822799,293.3466186523437,297.1499938964844,293.1499938964844,0.005070075392723,-395.179931640625,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533650696277618,-3741.490478515625,304.1580810546875,0.876944363117218,0.3384996950626373,0.2381843030452728,293.22320556640625,297.1499938964844,293.1499938964844,0.3236797451972961,-6145.66015625,304.15966796875,0.9406469464302064,0.4114508628845215,0.3911857008934021,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730667769908,-2992.132568359375,301.6425170898437,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063754081726,0.8135014772415161,0.8135014772415161,1.0,1.0,-1.26957368850708,0.5435628890991211,0.726010799407959,0.2415299862623214,0.0,0.0,0.6657155752182007,71.93890380859375,40.0,18.824766159057617,-14658.6953125,271.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348622024059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757941484451294,0.7758018970489502,-7.733342499705032e-06,0.0,0.000339842546964,0.0,0.0,71.3436508178711,0.0,0.0,0.0,0.4753315150737762,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970315262675285,-2235.51416015625,304.1514892578125,0.6812763810157776,0.1558544635772705,0.1423854082822799,293.3466186523437,297.1499938964844,293.1499938964844,0.005070075392723,-395.179931640625,297.7333679199219,0.4437808692455292,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533650696277618,-3741.490478515625,304.1580810546875,0.876944363117218,0.3384996950626373,0.2381843030452728,293.22320556640625,297.1499938964844,293.1499938964844,0.3236797451972961,-6145.66015625,304.15966796875,0.9406469464302064,0.4114508628845215,0.3911857008934021,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730667769908,-2992.132568359375,301.6425170898437,0.4437808692455292,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063754081726,0.8135014772415161,0.8135014772415161,1.0,1.0,-1.26957368850708,0.5435628890991211,0.726010799407959,0.2415299862623214,0.0,0.0,0.6657155752182007,71.93890380859375,40.0,18.824766159057617,-14658.6953125,271.5182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348622024059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757941484451294,0.7758018970489502,-7.733342499705032e-06,0.0,0.000339842546964,0.0,0.0,71.3436508178711,0.0,0.0,0.0,0.4753315150737762,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968476310372352,-2232.0009765625,304.15155029296875,0.6901337504386902,0.155871495604515,0.1422300338745117,293.34521484375,297.1499938964844,293.1499938964844,0.0050238575786352,-391.8274536132813,297.7062072753906,0.4522550702095032,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525252401828766,-3731.58056640625,304.1581420898437,0.8875283002853394,0.3379503786563873,0.2376676797866821,293.22216796875,297.1499938964844,293.1499938964844,0.3225951492786407,-6129.25927734375,304.1598815917969,0.9530696868896484,0.4107283651828766,0.3903248310089111,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012422487139,-2976.2119140625,301.6290588378906,0.4522550702095032,0.050000000745058,0.2354729324579239,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512987136841,0.8132671117782593,0.8132671117782593,1.0,1.0,-1.2665492296218872,0.5421580672264099,0.7243911623954773,0.2407938539981842,0.0,0.0,0.6640238761901855,67.54383850097656,40.0,18.058534622192383,-14637.0791015625,260.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352809548377991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728796601295471,0.7728873491287231,-7.710212230449542e-06,0.0,0.0003402675502002,0.0,0.0,70.78684997558594,0.0,0.0,0.0,0.4741414785385132,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966743603348732,-2228.69580078125,304.1515808105469,0.7002806663513184,0.1559042632579803,0.142082467675209,293.343505859375,297.1499938964844,293.1499938964844,0.0049782264977693,-388.5118103027344,297.6799011230469,0.4623731970787048,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517095804214477,-3721.9658203125,304.1581420898437,0.8997852206230164,0.3374222218990326,0.2371609807014465,293.2210693359375,297.1499938964844,293.1499938964844,0.321535974740982,-6113.267578125,304.1600036621094,0.966443657875061,0.4100260138511657,0.3894762992858886,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288915231823,-2960.1015625,301.6158142089844,0.4623731970787048,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861714363098144,0.8130521774291992,0.8130521774291992,1.0,1.0,-1.2635128498077393,0.5407509803771973,0.7227618098258972,0.2400542795658111,0.0,0.0,0.661994993686676,62.97212219238281,28.0,16.913440704345703,-14613.8818359375,249.8426208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355613946914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691279053688049,0.769135594367981,-7.678957445023116e-06,0.0,0.0003405521565582,0.0,0.0,70.06369018554688,0.0,0.0,0.0,0.4726018011569977,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963652431964874,-2222.81591796875,304.1515808105469,0.7238885164260864,0.1560144871473312,0.1418143063783645,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893429338932,-382.04241943359375,297.6295471191406,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501603066921234,-3703.732421875,304.1579895019531,0.9330256581306458,0.3364246785640716,0.2361788600683212,293.21881103515625,297.1499938964844,293.1499938964844,0.3194313943386078,-6082.11572265625,304.1601867675781,0.994303584098816,0.4086853265762329,0.3878219127655029,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843707486987,-2927.73291015625,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351655960083,0.8126222491264343,0.8126222491264343,1.0,1.0,-1.257358193397522,0.5379038453102112,0.7194544076919556,0.2385496199131012,0.0,0.0,0.6571087837219238,53.45025253295898,25.0,13.915811538696287,-14562.5380859375,227.1646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356859087944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759506106376648,0.7595137357711792,-7.59595786803402e-06,0.0,0.0003406785253901,0.0,0.0,68.20996856689453,0.0,0.0,0.0,0.4686436057090759,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963652431964874,-2222.81591796875,304.1515808105469,0.7238885164260864,0.1560144871473312,0.1418143063783645,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893429338932,-382.04241943359375,297.6295471191406,0.4826251268386841,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501603066921234,-3703.732421875,304.1579895019531,0.9330256581306458,0.3364246785640716,0.2361788600683212,293.21881103515625,297.1499938964844,293.1499938964844,0.3194313943386078,-6082.11572265625,304.1601867675781,0.994303584098816,0.4086853265762329,0.3878219127655029,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843707486987,-2927.73291015625,301.5896911621094,0.4826251268386841,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351655960083,0.8126222491264343,0.8126222491264343,1.0,1.0,-1.257358193397522,0.5379038453102112,0.7194544076919556,0.2385496199131012,0.0,0.0,0.6571087837219238,53.45025253295898,25.0,13.915811538696287,-14562.5380859375,227.1646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356859087944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759506106376648,0.7595137357711792,-7.59595786803402e-06,0.0,0.0003406785253901,0.0,0.0,68.20996856689453,0.0,0.0,0.0,0.4686436057090759,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538610816001,-2216.64013671875,304.1515808105469,0.7405931353569031,0.1561052799224853,0.1417067945003509,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189274966716,-376.650634765625,297.5905456542969,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484659105539322,-3683.4736328125,304.158203125,0.958122730255127,0.3355031907558441,0.2353589981794357,293.2037048339844,297.1499938964844,293.1499938964844,0.300419807434082,-5782.37255859375,304.18951416015625,0.9990000128746032,0.4099271893501282,0.3685600757598877,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722274035215,-2900.961181640625,301.5677185058594,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347609519958,0.8121923208236694,0.8121923208236694,1.0,1.0,-1.2316484451293943,0.5262578129768372,0.7053905725479126,0.2321438789367675,0.0,0.0,0.6486931443214417,47.24045944213867,28.0,44.729103088378906,-14371.0224609375,205.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350349068641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460009455680847,0.7460083961486816,-7.48504953662632e-06,0.0,0.0003400178684387,0.0,0.0,65.69609832763672,0.0,0.0,0.0,0.4630501270294189,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960538610816001,-2216.64013671875,304.1515808105469,0.7405931353569031,0.1561052799224853,0.1417067945003509,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189274966716,-376.650634765625,297.5905456542969,0.4949493408203125,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484659105539322,-3683.4736328125,304.158203125,0.958122730255127,0.3355031907558441,0.2353589981794357,293.2037048339844,297.1499938964844,293.1499938964844,0.300419807434082,-5782.37255859375,304.18951416015625,0.9990000128746032,0.4099271893501282,0.3685600757598877,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722274035215,-2900.961181640625,301.5677185058594,0.4949493408203125,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347609519958,0.8121923208236694,0.8121923208236694,1.0,1.0,-1.2316484451293943,0.5262578129768372,0.7053905725479126,0.2321438789367675,0.0,0.0,0.6486931443214417,47.24045944213867,28.0,44.729103088378906,-14371.0224609375,205.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.37109375,18000.0,0.0,0.0,0.3350349068641662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460009455680847,0.7460083961486816,-7.48504953662632e-06,0.0,0.0003400178684387,0.0,0.0,65.69609832763672,0.0,0.0,0.0,0.4630501270294189,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290330410003,-2204.310546875,304.152099609375,0.7518500089645386,0.1558261215686798,0.1414027661085128,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535081394016,-371.3644409179688,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464456558227539,-3659.0556640625,304.1587829589844,0.9731878042221068,0.3345270454883575,0.2346007525920868,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400395870209,-5489.919921875,304.2068176269531,0.9990000128746032,0.4167593121528625,0.3506770133972168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734932407736,-2875.564697265625,301.55108642578125,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678486824035,0.8118835687637329,0.8118835687637329,1.0,1.0,-1.20796799659729,0.5156203508377075,0.6923476457595825,0.2261354923248291,0.0,0.0,0.6316924095153809,43.459259033203125,46.0,47.81311798095703,-14121.3359375,189.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.501953125,18000.0,0.0,0.0,0.333006739616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150074243545532,0.7150146961212158,-7.246289897011593e-06,0.0,0.0003379595000296,0.0,0.0,60.24306106567383,0.0,0.0,0.0,0.4507109820842743,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290330410003,-2204.310546875,304.152099609375,0.7518500089645386,0.1558261215686798,0.1414027661085128,293.3288269042969,297.1499938964844,293.1499938964844,0.0047535081394016,-371.3644409179688,297.5651550292969,0.5033510327339172,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464456558227539,-3659.0556640625,304.1587829589844,0.9731878042221068,0.3345270454883575,0.2346007525920868,293.1631774902344,297.1499938964844,293.1499938964844,0.2817400395870209,-5489.919921875,304.2068176269531,0.9990000128746032,0.4167593121528625,0.3506770133972168,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734932407736,-2875.564697265625,301.55108642578125,0.5033510327339172,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678486824035,0.8118835687637329,0.8118835687637329,1.0,1.0,-1.20796799659729,0.5156203508377075,0.6923476457595825,0.2261354923248291,0.0,0.0,0.6316924095153809,43.459259033203125,46.0,47.81311798095703,-14121.3359375,189.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.501953125,18000.0,0.0,0.0,0.333006739616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150074243545532,0.7150146961212158,-7.246289897011593e-06,0.0,0.0003379595000296,0.0,0.0,60.24306106567383,0.0,0.0,0.0,0.4507109820842743,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611582517623,-2203.239990234375,304.1514587402344,0.750481903553009,0.1557514369487762,0.1412701457738876,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143851406872,-368.6773376464844,297.5164489746094,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455645054578781,-3649.151611328125,304.1572570800781,0.9707542061805724,0.3334688246250152,0.2338759154081344,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746668338775,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229710698127746,0.3523394465446472,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428918436169,-2870.36181640625,301.525390625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210959434509,0.8115748763084412,0.8115748763084412,1.0,1.0,-1.2090058326721191,0.5160689949989319,0.6929367780685425,0.2263257503509521,0.0,0.0,0.6180918216705322,43.785430908203125,64.0,-10.834365844726562,-14024.861328125,190.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.329758882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630959510803,0.681670069694519,-6.959212441870477e-06,0.0,0.0003346633457113,0.0,0.0,54.50654983520508,0.0,0.0,0.0,0.4375018775463104,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611582517623,-2203.239990234375,304.1514587402344,0.750481903553009,0.1557514369487762,0.1412701457738876,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143851406872,-368.6773376464844,297.5164489746094,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455645054578781,-3649.151611328125,304.1572570800781,0.9707542061805724,0.3334688246250152,0.2338759154081344,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746668338775,-5509.35302734375,304.18572998046875,0.9990000128746032,0.4229710698127746,0.3523394465446472,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428918436169,-2870.36181640625,301.525390625,0.5025333762168884,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210959434509,0.8115748763084412,0.8115748763084412,1.0,1.0,-1.2090058326721191,0.5160689949989319,0.6929367780685425,0.2263257503509521,0.0,0.0,0.6180918216705322,43.785430908203125,64.0,-10.834365844726562,-14024.861328125,190.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59765625,18000.0,0.0,0.0,0.329758882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816630959510803,0.681670069694519,-6.959212441870477e-06,0.0,0.0003346633457113,0.0,0.0,54.50654983520508,0.0,0.0,0.0,0.4375018775463104,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956262424588203,-2208.652587890625,304.1507263183594,0.7456485033035278,0.1557772904634475,0.1413373500108719,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060409560799,-368.4554138183594,297.4809265136719,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456767708063125,-3651.1640625,304.1557312011719,0.9636468291282654,0.332954853773117,0.233556717634201,293.12762451171875,297.1499938964844,293.1499938964844,0.2896754443645477,-5627.7431640625,304.1661071777344,0.9990000128746032,0.4239162504673004,0.3597297370433807,293.231689453125,297.1499938964844,293.1499938964844,0.008953440003097,-2875.775390625,301.50762939453125,0.4989955425262451,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601116001605987,0.8114205002784729,0.8114205002784729,1.0,1.0,-1.2179526090621948,0.520054042339325,0.6978985071182251,0.2285788357257843,0.0,0.0,0.6157187223434448,45.32120895385742,64.0,-45.06075668334961,-14060.69140625,196.4406890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.134765625,18000.0,0.0,0.0,0.3279787898063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716061234474182,0.6716129779815674,-6.856786967546213e-06,0.0,0.0003328567836433,0.0,0.0,52.74679183959961,0.0,0.0,0.0,0.43341925740242,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959843397140502,-2215.91748046875,304.1499328613281,0.7388002872467041,0.1557797789573669,0.1414315700531005,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032968141138,-368.7525939941406,297.44140625,0.4939869940280914,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460062056779861,-3655.860107421875,304.1540832519531,0.9530627727508544,0.3324404656887054,0.2332615405321121,293.13360595703125,297.1499938964844,293.1499938964844,0.300656259059906,-5804.82763671875,304.1431884765625,0.9990000128746032,0.4230356216430664,0.37071493268013,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754238724708,-2884.617919921875,301.4874267578125,0.4939869940280914,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262547492981,0.8112457394599915,0.8112457394599915,1.0,1.0,-1.231476664543152,0.526091992855072,0.7053846716880798,0.2319971174001693,0.0,0.0,0.616519033908844,47.66319274902344,67.0,-72.41230773925781,-14153.763671875,205.8451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.14453125,18000.0,0.0,0.0,0.3263033628463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678375601768494,0.6678443551063538,-6.801260497013573e-06,0.0,0.0003311564214527,0.0,0.0,51.99221420288086,0.0,0.0,0.0,0.4317406713962555,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247841715812,-2228.86962890625,304.14892578125,0.7282155752182007,0.155809074640274,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986015513539,-369.3138427734375,297.3663024902344,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465695440769195,-3663.786865234375,304.15185546875,0.9351879358291626,0.3314663171768188,0.232670709490776,293.1650390625,297.1499938964844,293.1499938964844,0.3196856379508972,-6105.0791015625,304.1142578125,0.9990000128746032,0.4171115458011627,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086078271269,-2899.319580078125,301.44549560546875,0.4861369431018829,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.272378534078598,0.8108963370323181,0.8108963370323181,1.0,1.0,-1.2537044286727903,0.5360026955604553,0.7177017331123352,0.2377104759216308,0.0,0.0,0.624677836894989,51.67447662353516,70.0,-75.32012176513672,-14376.69921875,222.047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237385749816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774923205375671,0.6774991154670715,-6.834245596110122e-06,0.0,0.000328553491272,0.0,0.0,53.26609420776367,0.0,0.0,0.0,0.4350811839103699,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966247841715812,-2228.86962890625,304.14892578125,0.7282155752182007,0.155809074640274,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986015513539,-369.3138427734375,297.3663024902344,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465695440769195,-3663.786865234375,304.15185546875,0.9351879358291626,0.3314663171768188,0.232670709490776,293.1650390625,297.1499938964844,293.1499938964844,0.3196856379508972,-6105.0791015625,304.1142578125,0.9990000128746032,0.4171115458011627,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086078271269,-2899.319580078125,301.44549560546875,0.4861369431018829,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1197509765625,1.0,0.272378534078598,0.8108963370323181,0.8108963370323181,1.0,1.0,-1.2537044286727903,0.5360026955604553,0.7177017331123352,0.2377104759216308,0.0,0.0,0.624677836894989,51.67447662353516,70.0,-75.32012176513672,-14376.69921875,222.047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.228515625,18000.0,0.0,0.0,0.3237385749816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774923205375671,0.6774991154670715,-6.834245596110122e-06,0.0,0.000328553491272,0.0,0.0,53.26609420776367,0.0,0.0,0.0,0.4350811839103699,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971665829420089,-2239.297119140625,304.1483764648437,0.7157052159309387,0.1561628133058548,0.1420170813798904,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940958127379,-369.3196411132813,297.31512451171875,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463869303464889,-3661.932861328125,304.151611328125,0.913590371608734,0.3305510878562927,0.2321832329034805,293.199462890625,297.1499938964844,293.1499938964844,0.3222918808460235,-6140.00439453125,304.12335205078125,0.986017882823944,0.4097096920013428,0.3901034295558929,293.2323608398437,297.1499938964844,293.1499938964844,0.009028042666614,-2907.27783203125,301.4096984863281,0.4760042726993561,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383828639984,0.810546875,0.810546875,1.0,1.0,-1.256600022315979,0.5372176170349121,0.7193824648857117,0.2385695576667785,0.0,0.0,0.6335400342941284,56.715946197509766,73.0,-24.72869110107422,-14483.5908203125,233.8440856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224210441112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961718201637268,0.6961787939071655,-6.974877578613814e-06,0.0,0.0003272163739893,0.0,0.0,56.27111053466797,0.0,0.0,0.0,0.4422890245914459,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971665829420089,-2239.297119140625,304.1483764648437,0.7157052159309387,0.1561628133058548,0.1420170813798904,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940958127379,-369.3196411132813,297.31512451171875,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463869303464889,-3661.932861328125,304.151611328125,0.913590371608734,0.3305510878562927,0.2321832329034805,293.199462890625,297.1499938964844,293.1499938964844,0.3222918808460235,-6140.00439453125,304.12335205078125,0.986017882823944,0.4097096920013428,0.3901034295558929,293.2323608398437,297.1499938964844,293.1499938964844,0.009028042666614,-2907.27783203125,301.4096984863281,0.4760042726993561,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383828639984,0.810546875,0.810546875,1.0,1.0,-1.256600022315979,0.5372176170349121,0.7193824648857117,0.2385695576667785,0.0,0.0,0.6335400342941284,56.715946197509766,73.0,-24.72869110107422,-14483.5908203125,233.8440856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.3224210441112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961718201637268,0.6961787939071655,-6.974877578613814e-06,0.0,0.0003272163739893,0.0,0.0,56.27111053466797,0.0,0.0,0.0,0.4422890245914459,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.096075028181076,-2218.302978515625,304.1507873535156,0.7002978920936584,0.1542771905660629,0.1409487426280975,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483664773404,-365.7083129882813,297.25848388671875,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437632083892822,-3629.768310546875,304.1554870605469,0.8935638070106506,0.3275802433490753,0.2305494248867035,293.2219543457031,297.1499938964844,293.1499938964844,0.3165260851383209,-6046.08447265625,304.1415710449219,0.9648337960243224,0.4038479626178741,0.3844302594661712,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639704674482,-2893.685546875,301.34918212890625,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155562877655,0.8098894953727722,0.8098894953727722,1.0,1.0,-1.2479348182678225,0.5332556366920471,0.7146791815757751,0.2363084554672241,0.0,0.0,0.6349446177482605,61.92441177368164,76.0,20.176557540893555,-14434.0859375,241.7663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.693359375,18000.0,0.0,0.0,0.3217535614967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049470543861389,0.7049541473388672,-7.073423148540314e-06,0.0,0.0003265389532316,0.0,0.0,57.92498016357422,0.0,0.0,0.0,0.4459535777568817,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.096075028181076,-2218.302978515625,304.1507873535156,0.7002978920936584,0.1542771905660629,0.1409487426280975,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483664773404,-365.7083129882813,297.25848388671875,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437632083892822,-3629.768310546875,304.1554870605469,0.8935638070106506,0.3275802433490753,0.2305494248867035,293.2219543457031,297.1499938964844,293.1499938964844,0.3165260851383209,-6046.08447265625,304.1415710449219,0.9648337960243224,0.4038479626178741,0.3844302594661712,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639704674482,-2893.685546875,301.34918212890625,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843155562877655,0.8098894953727722,0.8098894953727722,1.0,1.0,-1.2479348182678225,0.5332556366920471,0.7146791815757751,0.2363084554672241,0.0,0.0,0.6349446177482605,61.92441177368164,76.0,20.176557540893555,-14434.0859375,241.7663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.693359375,18000.0,0.0,0.0,0.3217535614967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049470543861389,0.7049541473388672,-7.073423148540314e-06,0.0,0.0003265389532316,0.0,0.0,57.92498016357422,0.0,0.0,0.0,0.4459535777568817,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952167585492134,-2201.983642578125,304.15191650390625,0.6882661581039429,0.1532647609710693,0.1400700360536575,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116807498037,-362.8827209472656,297.2052001953125,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417283207178115,-3605.220947265625,304.156982421875,0.8789693713188171,0.3257198631763458,0.2292422503232956,293.228759765625,297.1499938964844,293.1499938964844,0.3130726814270019,-5990.5283203125,304.1499328613281,0.947414219379425,0.4006244838237762,0.3811184465885162,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136995375156,-2883.585693359375,301.29248046875,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.288998931646347,0.8092320561408997,0.8092320561408997,1.0,1.0,-1.242558836936951,0.5307782888412476,0.7117805480957031,0.2348698079586029,0.0,0.0,0.6345335841178894,66.34043884277344,79.0,18.522274017333984,-14362.3720703125,249.1174468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212820291519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054998278617859,0.7055069208145142,-7.091723091434687e-06,0.0,0.0003260604280512,0.0,0.0,58.10740280151367,0.0,0.0,0.0,0.4463475942611694,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952167585492134,-2201.983642578125,304.15191650390625,0.6882661581039429,0.1532647609710693,0.1400700360536575,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116807498037,-362.8827209472656,297.2052001953125,0.4540640115737915,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417283207178115,-3605.220947265625,304.156982421875,0.8789693713188171,0.3257198631763458,0.2292422503232956,293.228759765625,297.1499938964844,293.1499938964844,0.3130726814270019,-5990.5283203125,304.1499328613281,0.947414219379425,0.4006244838237762,0.3811184465885162,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136995375156,-2883.585693359375,301.29248046875,0.4540640115737915,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.288998931646347,0.8092320561408997,0.8092320561408997,1.0,1.0,-1.242558836936951,0.5307782888412476,0.7117805480957031,0.2348698079586029,0.0,0.0,0.6345335841178894,66.34043884277344,79.0,18.522274017333984,-14362.3720703125,249.1174468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212820291519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054998278617859,0.7055069208145142,-7.091723091434687e-06,0.0,0.0003260604280512,0.0,0.0,58.10740280151367,0.0,0.0,0.0,0.4463475942611694,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949442014098167,-2196.8505859375,304.1520690917969,0.6833442449569702,0.1528882533311844,0.1397772282361984,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956284739077,-361.6927185058594,297.17877197265625,0.4498569965362549,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.240998700261116,-3596.5478515625,304.1570129394531,0.8729735612869263,0.3249710202217102,0.2287474423646927,293.229736328125,297.1499938964844,293.1499938964844,0.3119056522846222,-5972.0458984375,304.15203857421875,0.9399049878120422,0.399437814950943,0.379977285861969,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915294036269,-2879.505615234375,301.2649230957031,0.4498569965362549,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657691001892,0.8089033961296082,0.8089033961296082,1.0,1.0,-1.2407962083816528,0.5299556851387024,0.7108404636383057,0.2343851774930954,0.0,0.0,0.6343891620635986,68.34428405761719,79.0,13.865365982055664,-14332.80859375,252.6865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.321088045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052941918373108,0.7053012847900391,-7.091588940966176e-06,0.0,0.0003258635406382,0.0,0.0,58.08217239379883,0.0,0.0,0.0,0.4462901353836059,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947257578372955,-2192.755859375,304.1520690917969,0.6788992285728455,0.1525779366493225,0.1395386457443237,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809210278093,-360.6138610839844,297.1532287597656,0.4460795223712921,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403586506843567,-3588.981689453125,304.15692138671875,0.8675409555435181,0.3242836892604828,0.228304386138916,293.2299194335937,297.1499938964844,293.1499938964844,0.3109115660190582,-5956.4501953125,304.1534729003906,0.932963728904724,0.3983918726444244,0.3790039420127868,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706063106656,-2875.75146484375,301.2380065917969,0.4460795223712921,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440936565399,0.8087090253829956,0.8087090253829956,1.0,1.0,-1.2393373250961304,0.529282808303833,0.7100544571876526,0.2339883744716644,0.0,0.0,0.6342400908470154,70.26099395751953,82.0,9.951345443725586,-14306.3232421875,256.17681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209168016910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050396203994751,0.7050467133522034,-7.090071903803619e-06,0.0,0.0003256897616665,0.0,0.0,58.04232025146485,0.0,0.0,0.0,0.4461967945098877,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461524486541,-2187.550048828125,304.15185546875,0.6712006330490112,0.1521419733762741,0.1392347961664199,293.3101806640625,297.1499938964844,293.1499938964844,0.004554636310786,-358.7007141113281,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392351627349853,-3575.75537109375,304.1564636230469,0.8579443097114563,0.3230266869068146,0.2275111973285675,293.22900390625,297.1499938964844,293.1499938964844,0.3092067539691925,-5930.0078125,304.1551208496094,0.9205257296562196,0.3965460658073425,0.3773413002490997,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309375569224,-2868.741943359375,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872687339782,0.8083202838897705,0.8083202838897705,1.0,1.0,-1.2370245456695557,0.5282127857208252,0.7088117599487305,0.2333433181047439,0.0,0.0,0.6338740587234497,73.89891815185547,85.0,4.698352813720703,-14260.7353515625,262.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.320627897977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043543457984924,0.7043614387512207,-7.084880508045899e-06,0.0,0.0003253965405747,0.0,0.0,57.92805099487305,0.0,0.0,0.0,0.4459277689456939,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944461524486541,-2187.550048828125,304.15185546875,0.6712006330490112,0.1521419733762741,0.1392347961664199,293.3101806640625,297.1499938964844,293.1499938964844,0.004554636310786,-358.7007141113281,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392351627349853,-3575.75537109375,304.1564636230469,0.8579443097114563,0.3230266869068146,0.2275111973285675,293.22900390625,297.1499938964844,293.1499938964844,0.3092067539691925,-5930.0078125,304.1551208496094,0.9205257296562196,0.3965460658073425,0.3773413002490997,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309375569224,-2868.741943359375,301.1861267089844,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872687339782,0.8083202838897705,0.8083202838897705,1.0,1.0,-1.2370245456695557,0.5282127857208252,0.7088117599487305,0.2333433181047439,0.0,0.0,0.6338740587234497,73.89891815185547,85.0,4.698352813720703,-14260.7353515625,262.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.320627897977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043543457984924,0.7043614387512207,-7.084880508045899e-06,0.0,0.0003253965405747,0.0,0.0,57.92805099487305,0.0,0.0,0.0,0.4459277689456939,4.0,0.0,1.0
