time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942967534065246,-2184.80078125,304.1514892578125,0.6646403074264526,0.1518520414829254,0.1390745788812637,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321923680603,-357.0778503417969,297.062744140625,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382299751043319,-3563.941162109375,304.156005859375,0.8495744466781616,0.3218491673469543,0.2267854660749435,293.2273254394531,297.1499938964844,293.1499938964844,0.3077058494091034,-5906.9833984375,304.1558837890625,0.9098060727119446,0.3948875069618225,0.3758832514286041,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932189926505,-2862.130615234375,301.1362609863281,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079315423965454,0.8079315423965454,1.0,1.0,-1.2351597547531128,0.527347207069397,0.7078126072883606,0.2328024059534073,0.0,0.0,0.6334728598594666,77.35559844970703,73.0,2.239684820175171,-14222.6064453125,269.4991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203868865966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035427093505859,0.7035498023033142,-7.078202997945482e-06,0.0,0.0003251519519835,0.0,0.0,57.789512634277344,0.0,0.0,0.0,0.4456034004688263,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942967534065246,-2184.80078125,304.1514892578125,0.6646403074264526,0.1518520414829254,0.1390745788812637,293.3058166503906,297.1499938964844,293.1499938964844,0.0045321923680603,-357.0778503417969,297.062744140625,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382299751043319,-3563.941162109375,304.156005859375,0.8495744466781616,0.3218491673469543,0.2267854660749435,293.2273254394531,297.1499938964844,293.1499938964844,0.3077058494091034,-5906.9833984375,304.1558837890625,0.9098060727119446,0.3948875069618225,0.3758832514286041,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932189926505,-2862.130615234375,301.1362609863281,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079315423965454,0.8079315423965454,1.0,1.0,-1.2351597547531128,0.527347207069397,0.7078126072883606,0.2328024059534073,0.0,0.0,0.6334728598594666,77.35559844970703,73.0,2.239684820175171,-14222.6064453125,269.4991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3203868865966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035427093505859,0.7035498023033142,-7.078202997945482e-06,0.0,0.0003251519519835,0.0,0.0,57.789512634277344,0.0,0.0,0.0,0.4456034004688263,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965861082077,-2181.0498046875,304.1513366699219,0.6658344268798828,0.1516913175582885,0.1388674527406692,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973981566727,-354.4944763183594,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880991220474,-3550.37744140625,304.1559143066406,0.8504149913787842,0.3207441866397857,0.2259727269411087,293.22515869140625,297.1499938964844,293.1499938964844,0.3061062693595886,-5882.43701171875,304.1565856933594,0.9107024073600768,0.3933641910552978,0.3743823170661926,293.27294921875,297.1499938964844,293.1499938964844,0.0087170666083693,-2845.830078125,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553975105285,0.8075048327445984,0.8075048327445984,1.0,1.0,-1.231895923614502,0.525851845741272,0.7060441374778748,0.2319008111953735,0.0,0.0,0.6326664686203003,76.42866516113281,61.0,4.610232353210449,-14177.564453125,266.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201482594013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023161053657532,0.7023231983184814,-7.069077582855243e-06,0.0,0.0003249097790103,0.0,0.0,57.58666610717773,0.0,0.0,0.0,0.4451110959053039,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940965861082077,-2181.0498046875,304.1513366699219,0.6658344268798828,0.1516913175582885,0.1388674527406692,293.3002014160156,297.1499938964844,293.1499938964844,0.0044973981566727,-354.4944763183594,297.0257568359375,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370880991220474,-3550.37744140625,304.1559143066406,0.8504149913787842,0.3207441866397857,0.2259727269411087,293.22515869140625,297.1499938964844,293.1499938964844,0.3061062693595886,-5882.43701171875,304.1565856933594,0.9107024073600768,0.3933641910552978,0.3743823170661926,293.27294921875,297.1499938964844,293.1499938964844,0.0087170666083693,-2845.830078125,301.0886535644531,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553975105285,0.8075048327445984,0.8075048327445984,1.0,1.0,-1.231895923614502,0.525851845741272,0.7060441374778748,0.2319008111953735,0.0,0.0,0.6326664686203003,76.42866516113281,61.0,4.610232353210449,-14177.564453125,266.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201482594013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023161053657532,0.7023231983184814,-7.069077582855243e-06,0.0,0.0003249097790103,0.0,0.0,57.58666610717773,0.0,0.0,0.0,0.4451110959053039,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609391450882,-2176.579833984375,304.1512756347656,0.6732711791992188,0.1516513675451278,0.1386475265026092,293.2934875488281,297.1499938964844,293.1499938964844,0.004453687928617,-351.18780517578125,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869362950325,-3535.815185546875,304.1559753417969,0.8586602807044983,0.3197703659534454,0.2251490205526352,293.2225952148437,297.1499938964844,293.1499938964844,0.3044135868549347,-5856.43994140625,304.1572265625,0.920915186405182,0.3919812440872192,0.3728827834129333,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120683699846,-2821.89892578125,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203015804291,0.8070781826972961,0.8070781826972961,1.0,1.0,-1.2276954650878906,0.5239428281784058,0.7037525773048401,0.2307463139295578,0.0,0.0,0.6308037638664246,72.14784240722656,49.0,7.592967510223389,-14121.513671875,255.71034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198215067386627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992548108100891,0.6992618441581726,-7.047160124784568e-06,0.0,0.0003245781699661,0.0,0.0,57.08774185180664,0.0,0.0,0.0,0.4439091682434082,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609391450882,-2176.579833984375,304.1512756347656,0.6732711791992188,0.1516513675451278,0.1386475265026092,293.2934875488281,297.1499938964844,293.1499938964844,0.004453687928617,-351.18780517578125,296.9956359863281,0.4423028528690338,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.235869362950325,-3535.815185546875,304.1559753417969,0.8586602807044983,0.3197703659534454,0.2251490205526352,293.2225952148437,297.1499938964844,293.1499938964844,0.3044135868549347,-5856.43994140625,304.1572265625,0.920915186405182,0.3919812440872192,0.3728827834129333,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120683699846,-2821.89892578125,301.0437927246094,0.4423028528690338,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203015804291,0.8070781826972961,0.8070781826972961,1.0,1.0,-1.2276954650878906,0.5239428281784058,0.7037525773048401,0.2307463139295578,0.0,0.0,0.6308037638664246,72.14784240722656,49.0,7.592967510223389,-14121.513671875,255.71034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.3198215067386627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992548108100891,0.6992618441581726,-7.047160124784568e-06,0.0,0.0003245781699661,0.0,0.0,57.08774185180664,0.0,0.0,0.0,0.4439091682434082,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937443450093269,-2174.364013671875,304.1512451171875,0.6790350675582886,0.1516691297292709,0.1385410726070404,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302265159785,-349.4053955078125,296.9825439453125,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352662980556488,-3528.6044921875,304.1559753417969,0.865236759185791,0.3193305730819702,0.2247456163167953,293.22119140625,297.1499938964844,293.1499938964844,0.3035701513290405,-5843.50439453125,304.1574401855469,0.929152011871338,0.3913377821445465,0.3721454739570617,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531650111079,-2808.18994140625,301.0220947265625,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896969318389892,0.8068647980690002,0.8068647980690002,1.0,1.0,-1.22538959980011,0.5228981375694275,0.7024914622306824,0.2301131784915924,0.0,0.0,0.6295258402824402,69.14220428466797,49.0,8.314640045166016,-14090.07421875,248.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195978105068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969546675682068,0.6969617009162903,-7.0298242462740745e-06,0.0,0.0003243511309847,0.0,0.0,56.70912170410156,0.0,0.0,0.0,0.4430044591426849,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936316922307014,-2172.22216796875,304.1512451171875,0.6861600279808044,0.1517086923122406,0.1384391039609909,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062249362468,-347.57891845703125,296.9706726074219,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346741557121276,-3521.524658203125,304.1559753417969,0.8734906911849976,0.3189194500446319,0.2243503630161285,293.2197265625,297.1499938964844,293.1499938964844,0.3027369081974029,-5830.73876953125,304.1575927734375,0.9393243193626404,0.3907238245010376,0.371419757604599,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913959726691,-2793.666259765625,301.0008239746094,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853017449378967,0.806664764881134,0.806664764881134,1.0,1.0,-1.2229955196380615,0.5218163728713989,0.7011791467666626,0.2294566929340362,0.0,0.0,0.6280332207679749,65.70404815673828,37.0,8.623950958251953,-14056.91015625,240.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193216323852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941796541213989,0.6941866278648376,-7.008448847045656e-06,0.0,0.0003240708610974,0.0,0.0,56.25147247314453,0.0,0.0,0.0,0.441910445690155,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247523546218,-2168.289794921875,304.1511535644531,0.7046754360198975,0.1518437266349792,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579055927693,-343.8974304199219,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335356175899505,-3507.920166015625,304.1558837890625,0.8954954147338867,0.318173885345459,0.2235874980688095,293.2166748046875,297.1499938964844,293.1499938964844,0.3011197447776794,-5806.00537109375,304.1577453613281,0.9644136428833008,0.3895766139030456,0.3700088858604431,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625894039869,-2763.00830078125,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850617885589,0.8062647581100464,0.8062647581100464,1.0,1.0,-1.2180476188659668,0.5195850729942322,0.6984626054763794,0.2280974090099334,0.0,0.0,0.6244890093803406,57.86310958862305,25.0,8.199357986450195,-13986.4453125,222.4640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185858130455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873461604118347,0.6873530745506287,-6.954793661861913e-06,0.0,0.0003233241150155,0.0,0.0,55.12771224975586,0.0,0.0,0.0,0.4392147362232208,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934247523546218,-2168.289794921875,304.1511535644531,0.7046754360198975,0.1518437266349792,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579055927693,-343.8974304199219,296.9502258300781,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335356175899505,-3507.920166015625,304.1558837890625,0.8954954147338867,0.318173885345459,0.2235874980688095,293.2166748046875,297.1499938964844,293.1499938964844,0.3011197447776794,-5806.00537109375,304.1577453613281,0.9644136428833008,0.3895766139030456,0.3700088858604431,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625894039869,-2763.00830078125,300.959228515625,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850617885589,0.8062647581100464,0.8062647581100464,1.0,1.0,-1.2180476188659668,0.5195850729942322,0.6984626054763794,0.2280974090099334,0.0,0.0,0.6244890093803406,57.86310958862305,25.0,8.199357986450195,-13986.4453125,222.4640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185858130455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873461604118347,0.6873530745506287,-6.954793661861913e-06,0.0,0.0003233241150155,0.0,0.0,55.12771224975586,0.0,0.0,0.0,0.4392147362232208,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480916380882,-2164.940673828125,304.15106201171875,0.7281312942504883,0.1520400643348693,0.1380910575389862,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106214143335,-340.2943115234375,296.933837890625,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324705272912979,-3495.210205078125,304.1557006835937,0.928485631942749,0.3175166547298431,0.2228631526231765,293.2135314941406,297.1499938964844,293.1499938964844,0.2995880842208862,-5782.634765625,304.15771484375,0.992992639541626,0.3885263204574585,0.3686572015285492,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304896786808,-2731.152587890625,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864117622375,0.805864691734314,0.805864691734314,1.0,1.0,-1.2130056619644165,0.5173161029815674,0.6956895589828491,0.2267071902751922,0.0,0.0,0.6203634738922119,49.13290023803711,25.0,6.811244487762451,-13912.0830078125,202.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175772130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791278123855591,0.679134726524353,-6.889380983921001e-06,0.0,0.0003223005041945,0.0,0.0,53.78883361816406,0.0,0.0,0.0,0.4359764754772186,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932480916380882,-2164.940673828125,304.15106201171875,0.7281312942504883,0.1520400643348693,0.1380910575389862,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106214143335,-340.2943115234375,296.933837890625,0.4901808500289917,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324705272912979,-3495.210205078125,304.1557006835937,0.928485631942749,0.3175166547298431,0.2228631526231765,293.2135314941406,297.1499938964844,293.1499938964844,0.2995880842208862,-5782.634765625,304.15771484375,0.992992639541626,0.3885263204574585,0.3686572015285492,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304896786808,-2731.152587890625,300.918701171875,0.4901808500289917,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864117622375,0.805864691734314,0.805864691734314,1.0,1.0,-1.2130056619644165,0.5173161029815674,0.6956895589828491,0.2267071902751922,0.0,0.0,0.6203634738922119,49.13290023803711,25.0,6.811244487762451,-13912.0830078125,202.6807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175772130489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791278123855591,0.679134726524353,-6.889380983921001e-06,0.0,0.0003223005041945,0.0,0.0,53.78883361816406,0.0,0.0,0.0,0.4359764754772186,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308791041374,-2162.533447265625,304.1509094238281,0.744106113910675,0.152281105518341,0.1381143927574157,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803911492228,-337.82244873046875,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313675582408905,-3481.843505859375,304.1556701660156,0.952517569065094,0.3169052898883819,0.2222929745912552,293.20123291015625,297.1499938964844,293.1499938964844,0.285164475440979,-5553.0283203125,304.1802062988281,0.9990000128746032,0.3893513977527618,0.3538392782211303,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293694674968,-2705.740234375,300.88201904296875,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542666494846344,0.8054928779602051,0.8054928779602051,1.0,1.0,-1.19320809841156,0.508450984954834,0.6847570538520813,0.221653550863266,0.0,0.0,0.6140798330307007,43.83922576904297,28.0,31.209623336791992,-13736.8212890625,185.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161575496196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668942928314209,0.6689497232437134,-6.812478659412591e-06,0.0,0.0003208597190678,0.0,0.0,52.18220138549805,0.0,0.0,0.0,0.4319510757923126,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931308791041374,-2162.533447265625,304.1509094238281,0.744106113910675,0.152281105518341,0.1381143927574157,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803911492228,-337.82244873046875,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313675582408905,-3481.843505859375,304.1556701660156,0.952517569065094,0.3169052898883819,0.2222929745912552,293.20123291015625,297.1499938964844,293.1499938964844,0.285164475440979,-5553.0283203125,304.1802062988281,0.9990000128746032,0.3893513977527618,0.3538392782211303,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293694674968,-2705.740234375,300.88201904296875,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542666494846344,0.8054928779602051,0.8054928779602051,1.0,1.0,-1.19320809841156,0.508450984954834,0.6847570538520813,0.221653550863266,0.0,0.0,0.6140798330307007,43.83922576904297,28.0,31.209623336791992,-13736.8212890625,185.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.072265625,18000.0,0.0,0.0,0.3161575496196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668942928314209,0.6689497232437134,-6.812478659412591e-06,0.0,0.0003208597190678,0.0,0.0,52.18220138549805,0.0,0.0,0.0,0.4319510757923126,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098948836326,-2157.89013671875,304.1509704589844,0.7546165585517883,0.1524820327758789,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.004254117142409,-335.4130249023437,296.93701171875,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299326211214065,-3464.158935546875,304.1561279296875,0.9662476181983948,0.3162767291069031,0.2217715978622436,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758376598358,-5309.2548828125,304.1952514648437,0.9990000128746032,0.3947203755378723,0.3388632535934448,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390749499201,-2681.26025390625,300.8524475097656,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866760015487,0.805121123790741,0.805121123790741,1.0,1.0,-1.1739524602890017,0.4998904764652252,0.6740619540214539,0.2166389375925064,0.0,0.0,0.6006349921226501,40.79241561889648,31.0,36.29356002807617,-13502.603515625,173.28485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.32421875,18000.0,0.0,0.0,0.313821792602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456491947174072,0.6456558704376221,-6.653270702372538e-06,0.0,0.0003184892411809,0.0,0.0,48.71514129638672,0.0,0.0,0.0,0.4231303632259369,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929098948836326,-2157.89013671875,304.1509704589844,0.7546165585517883,0.1524820327758789,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.004254117142409,-335.4130249023437,296.93701171875,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299326211214065,-3464.158935546875,304.1561279296875,0.9662476181983948,0.3162767291069031,0.2217715978622436,293.1682434082031,297.1499938964844,293.1499938964844,0.2697758376598358,-5309.2548828125,304.1952514648437,0.9990000128746032,0.3947203755378723,0.3388632535934448,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390749499201,-2681.26025390625,300.8524475097656,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866760015487,0.805121123790741,0.805121123790741,1.0,1.0,-1.1739524602890017,0.4998904764652252,0.6740619540214539,0.2166389375925064,0.0,0.0,0.6006349921226501,40.79241561889648,31.0,36.29356002807617,-13502.603515625,173.28485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.32421875,18000.0,0.0,0.0,0.313821792602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456491947174072,0.6456558704376221,-6.653270702372538e-06,0.0,0.0003184892411809,0.0,0.0,48.71514129638672,0.0,0.0,0.0,0.4231303632259369,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929067134857177,-2157.77490234375,304.1507873535156,0.7585968971252441,0.1525800228118896,0.1382528245449066,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454795911908,-334.70147705078125,296.93572998046875,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294940203428268,-3458.92236328125,304.15582275390625,0.9709234833717346,0.31598100066185,0.2215338498353958,293.1504821777344,297.1499938964844,293.1499938964844,0.2643862962722778,-5224.65625,304.19677734375,0.9990000128746032,0.3979780077934265,0.3335657715797424,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048581585288,-2672.792236328125,300.8352966308594,0.5123078227043152,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050714969635,0.8049352169036865,0.8049352169036865,1.0,1.0,-1.167110562324524,0.4968538880348205,0.6702566146850586,0.2148420959711074,0.0,0.0,0.5942602753639221,39.74372482299805,31.0,23.60931968688965,-13397.4482421875,169.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.478515625,18000.0,0.0,0.0,0.3122753202915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632291853427887,0.6322984099388123,-6.552363174705533e-06,0.0,0.0003169197589159,0.0,0.0,46.73688125610352,0.0,0.0,0.0,0.4180714190006256,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929545983672142,-2158.6943359375,304.15057373046875,0.7617621421813965,0.1526818722486496,0.1383156031370163,293.239990234375,297.1499938964844,293.1499938964844,0.0042394516058266,-334.2494201660156,296.9320678710937,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291808128356933,-3455.28466796875,304.15533447265625,0.9743877053260804,0.3156970739364624,0.2213114649057388,293.1337890625,297.1499938964844,293.1499938964844,0.2602813839912414,-5160.79150390625,304.1957092285156,0.9990000128746032,0.4012512862682342,0.3295214176177978,293.2701416015625,297.1499938964844,293.1499938964844,0.0079762004315853,-2666.133544921875,300.8172912597656,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442504614591598,0.8048496246337891,0.8048496246337891,1.0,1.0,-1.1618683338165283,0.4945387840270996,0.6673295497894287,0.2134591490030288,0.0,0.0,0.5884079933166504,38.95303726196289,49.0,10.707093238830566,-13308.423828125,166.0044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.63671875,18000.0,0.0,0.0,0.3105132281780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197424530982971,0.6197489500045776,-6.454950835177442e-06,0.0,0.0003151314449496,0.0,0.0,44.908302307128906,0.0,0.0,0.0,0.4132972955703735,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933541879057884,-2166.658447265625,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351568460464,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424499988555,-334.82763671875,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.22923144698143,-3456.67626953125,304.1534118652344,0.965743362903595,0.3151143789291382,0.2209548950195312,293.1161193847656,297.1499938964844,293.1499938964844,0.268172025680542,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053101241588592,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557690769433,-2664.72900390625,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884709119796,0.8046784400939941,0.8046784400939941,1.0,1.0,-1.1724565029144287,0.4992881417274475,0.6731683611869812,0.2159070670604705,0.0,0.0,0.581306517124176,40.633583068847656,67.0,-41.04647445678711,-13289.9921875,172.51589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066867291927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001601815223694,0.6001664400100708,-6.293113074207213e-06,0.0,0.0003112480335403,0.0,0.0,42.08806610107422,0.0,0.0,0.0,0.4058539271354675,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933541879057884,-2166.658447265625,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351568460464,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424499988555,-334.82763671875,296.9112548828125,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.22923144698143,-3456.67626953125,304.1534118652344,0.965743362903595,0.3151143789291382,0.2209548950195312,293.1161193847656,297.1499938964844,293.1499938964844,0.268172025680542,-5294.9892578125,304.16656494140625,0.9990000128746032,0.4053101241588592,0.33814138174057,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557690769433,-2664.72900390625,300.7746276855469,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884709119796,0.8046784400939941,0.8046784400939941,1.0,1.0,-1.1724565029144287,0.4992881417274475,0.6731683611869812,0.2159070670604705,0.0,0.0,0.581306517124176,40.633583068847656,67.0,-41.04647445678711,-13289.9921875,172.51589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085632324219,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066867291927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001601815223694,0.6001664400100708,-6.293113074207213e-06,0.0,0.0003112480335403,0.0,0.0,42.08806610107422,0.0,0.0,0.0,0.4058539271354675,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500887274742,-2182.665283203125,304.1484680175781,0.739771842956543,0.1529472172260284,0.1388110369443893,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671887204051,-337.5712585449219,296.86773681640625,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302463203668594,-3470.327880859375,304.15057373046875,0.9415625333786012,0.314501404762268,0.2206667363643646,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840250492096,-5684.4580078125,304.1207580566406,0.9990000128746032,0.402508944272995,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780016094446,-2678.05810546875,300.7180480957031,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.8045071959495544,0.8045071959495544,1.0,1.0,-1.2026801109313965,0.5127741098403931,0.6899060606956482,0.2233529537916183,0.0,0.0,0.5869086980819702,45.58212661743164,70.0,-87.29393005371094,-13501.05859375,191.9899139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034307062625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015424728393555,0.6015487313270569,-6.2592289395979606e-06,0.0,0.0003079435846302,0.0,0.0,42.03654861450195,0.0,0.0,0.0,0.4059634804725647,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941500887274742,-2182.665283203125,304.1484680175781,0.739771842956543,0.1529472172260284,0.1388110369443893,293.2225341796875,297.1499938964844,293.1499938964844,0.0042671887204051,-337.5712585449219,296.86773681640625,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302463203668594,-3470.327880859375,304.15057373046875,0.9415625333786012,0.314501404762268,0.2206667363643646,293.1345520019531,297.1499938964844,293.1499938964844,0.2921840250492096,-5684.4580078125,304.1207580566406,0.9990000128746032,0.402508944272995,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780016094446,-2678.05810546875,300.7180480957031,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603530406952,0.8045071959495544,0.8045071959495544,1.0,1.0,-1.2026801109313965,0.5127741098403931,0.6899060606956482,0.2233529537916183,0.0,0.0,0.5869086980819702,45.58212661743164,70.0,-87.29393005371094,-13501.05859375,191.9899139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034307062625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015424728393555,0.6015487313270569,-6.2592289395979606e-06,0.0,0.0003079435846302,0.0,0.0,42.03654861450195,0.0,0.0,0.0,0.4059634804725647,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508083820343,-2196.6416015625,304.1478271484375,0.7236659526824951,0.1530097126960754,0.1390728652477264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992164380848,-340.72283935546875,296.8312072753906,0.4857384264469147,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310819029808044,-3481.369140625,304.1490783691406,0.9148910641670228,0.3138797879219055,0.2203902602195739,293.17822265625,297.1499938964844,293.1499938964844,0.3066643178462982,-5913.53466796875,304.1088562011719,0.9909328818321228,0.3940544128417969,0.3757223784923553,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008748918771,-2690.68212890625,300.6595764160156,0.4857384264469147,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585716247558,0.8039657473564148,0.8039657473564148,1.0,1.0,-1.2198396921157837,0.5203999876976013,0.6994397044181824,0.2275809198617935,0.0,0.0,0.6010061502456665,51.3470458984375,73.0,-63.19234848022461,-13725.1611328125,209.6445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919659614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241993308067322,0.6242057085037231,-6.3884090195642784e-06,0.0,0.0003062804753426,0.0,0.0,44.9804801940918,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948508083820343,-2196.6416015625,304.1478271484375,0.7236659526824951,0.1530097126960754,0.1390728652477264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992164380848,-340.72283935546875,296.8312072753906,0.4857384264469147,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.2310819029808044,-3481.369140625,304.1490783691406,0.9148910641670228,0.3138797879219055,0.2203902602195739,293.17822265625,297.1499938964844,293.1499938964844,0.3066643178462982,-5913.53466796875,304.1088562011719,0.9909328818321228,0.3940544128417969,0.3757223784923553,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008748918771,-2690.68212890625,300.6595764160156,0.4857384264469147,0.050000000745058,0.2325723767280578,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585716247558,0.8039657473564148,0.8039657473564148,1.0,1.0,-1.2198396921157837,0.5203999876976013,0.6994397044181824,0.2275809198617935,0.0,0.0,0.6010061502456665,51.3470458984375,73.0,-63.19234848022461,-13725.1611328125,209.6445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017919659614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241993308067322,0.6242057085037231,-6.3884090195642784e-06,0.0,0.0003062804753426,0.0,0.0,44.9804801940918,0.0,0.0,0.0,0.4140578508377075,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729515075683,-2196.595947265625,304.1485290527344,0.7069676518440247,0.1529961228370666,0.1393278092145919,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194601312279,-341.9473571777344,296.8426818847656,0.4727039337158203,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302788347005844,-3471.08251953125,304.1507263183594,0.8911691904067993,0.3132218420505523,0.2201299518346786,293.1992492675781,297.1499938964844,293.1499938964844,0.3017929196357727,-5827.7236328125,304.1304016113281,0.9650238752365112,0.3890219330787658,0.3701527714729309,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887118190526,-2687.2451171875,300.6211242675781,0.4727039337158203,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921947002411,0.8034242391586304,0.8034242391586304,1.0,1.0,-1.2153220176696775,0.5183242559432983,0.6969977617263794,0.2263853400945663,0.0,0.0,0.606334388256073,57.666263580322266,76.0,10.055326461791992,-13746.775390625,221.10223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.150390625,18000.0,0.0,0.0,0.3014236390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421411633491516,0.6421477198600769,-6.544611096614972e-06,0.0,0.000305906694848,0.0,0.0,47.71260070800781,0.0,0.0,0.0,0.4209619462490082,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948729515075683,-2196.595947265625,304.1485290527344,0.7069676518440247,0.1529961228370666,0.1393278092145919,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194601312279,-341.9473571777344,296.8426818847656,0.4727039337158203,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302788347005844,-3471.08251953125,304.1507263183594,0.8911691904067993,0.3132218420505523,0.2201299518346786,293.1992492675781,297.1499938964844,293.1499938964844,0.3017929196357727,-5827.7236328125,304.1304016113281,0.9650238752365112,0.3890219330787658,0.3701527714729309,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887118190526,-2687.2451171875,300.6211242675781,0.4727039337158203,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921947002411,0.8034242391586304,0.8034242391586304,1.0,1.0,-1.2153220176696775,0.5183242559432983,0.6969977617263794,0.2263853400945663,0.0,0.0,0.606334388256073,57.666263580322266,76.0,10.055326461791992,-13746.775390625,221.10223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.150390625,18000.0,0.0,0.0,0.3014236390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421411633491516,0.6421477198600769,-6.544611096614972e-06,0.0,0.000305906694848,0.0,0.0,47.71260070800781,0.0,0.0,0.0,0.4209619462490082,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948769822716713,-2196.5185546875,304.1488037109375,0.6999674439430237,0.1529634892940521,0.1394079625606537,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266336433589,-342.39111328125,296.8468933105469,0.4666054844856262,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.229922205209732,-3466.60595703125,304.1512451171875,0.8822275400161743,0.3128765225410461,0.2199760526418686,293.20343017578125,297.1499938964844,293.1499938964844,0.3003292381763458,-5802.95166015625,304.1365966796875,0.9539909958839417,0.3875753581523895,0.3686393201351166,293.2696228027344,297.1499938964844,293.1499938964844,0.007979055866599,-2685.006591796875,300.6009826660156,0.4666054844856262,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652943611145,0.8031534552574158,0.8031534552574158,1.0,1.0,-1.2141739130020142,0.5178021788597107,0.6963716745376587,0.2260115146636963,0.0,0.0,0.6080020070075989,60.43016052246094,76.0,14.041695594787598,-13729.201171875,226.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.6796875,18000.0,0.0,0.0,0.3014921545982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461248993873596,0.6461314558982849,-6.585167739103781e-06,0.0,0.000305976223899,0.0,0.0,48.3665885925293,0.0,0.0,0.0,0.4226554036140442,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948996692895889,-2196.85400390625,304.1489562988281,0.6938262581825256,0.1529277116060257,0.1394737958908081,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343110010027,-342.91961669921875,296.8486022949219,0.460522323846817,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296196073293686,-3462.861328125,304.1515808105469,0.8744576573371887,0.3125171661376953,0.2198062092065811,293.20562744140625,297.1499938964844,293.1499938964844,0.2993060648441314,-5785.66748046875,304.140869140625,0.9440731406211852,0.3864672780036926,0.3675448298454284,293.270263671875,297.1499938964844,293.1499938964844,0.0079700239002704,-2683.228759765625,300.57965087890625,0.460522323846817,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820017337799072,0.8029080033302307,0.8029080033302307,1.0,1.0,-1.2134374380111694,0.5174658298492432,0.695971667766571,0.2257461696863174,0.0,0.0,0.6098310351371765,62.99803161621094,79.0,13.420230865478516,-13715.1884765625,231.4526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.595703125,18000.0,0.0,0.0,0.3016809523105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500115394592285,0.6500181555747986,-6.618678980885306e-06,0.0,0.0003061678144149,0.0,0.0,48.973934173583984,0.0,0.0,0.0,0.4242205321788788,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949431732296943,-2197.526123046875,304.14923095703125,0.6834671497344971,0.1528598666191101,0.1395879089832306,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485946953296,-343.9159851074219,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289981096982956,-3455.225830078125,304.1520690917969,0.8614667654037476,0.3117696940898895,0.2194297313690185,293.20703125,297.1499938964844,293.1499938964844,0.2977975308895111,-5760.4794921875,304.1463317871094,0.9270133972167968,0.3847700953483581,0.3659877181053161,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493653029203,-2679.098876953125,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959409236908,0.8024170994758606,0.8024170994758606,1.0,1.0,-1.2125341892242432,0.5170465111732483,0.6954877376556396,0.2253631651401519,0.0,0.0,0.612982451915741,67.68704223632812,82.0,10.88938331604004,-13692.0283203125,240.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571294665336609,0.6571361422538757,-6.678158570139203e-06,0.0,0.0003068610094487,0.0,0.0,50.08662033081055,0.0,0.0,0.0,0.4270259141921997,4.0,0.0,1.0
