time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949431732296943,-2197.526123046875,304.14923095703125,0.6834671497344971,0.1528598666191101,0.1395879089832306,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485946953296,-343.9159851074219,296.8508605957031,0.4502862989902496,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289981096982956,-3455.225830078125,304.1520690917969,0.8614667654037476,0.3117696940898895,0.2194297313690185,293.20703125,297.1499938964844,293.1499938964844,0.2977975308895111,-5760.4794921875,304.1463317871094,0.9270133972167968,0.3847700953483581,0.3659877181053161,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493653029203,-2679.098876953125,300.5367126464844,0.4502862989902496,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.2874959409236908,0.8024170994758606,0.8024170994758606,1.0,1.0,-1.2125341892242432,0.5170465111732483,0.6954877376556396,0.2253631651401519,0.0,0.0,0.612982451915741,67.68704223632812,82.0,10.88938331604004,-13692.0283203125,240.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023639917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571294665336609,0.6571361422538757,-6.678158570139203e-06,0.0,0.0003068610094487,0.0,0.0,50.08662033081055,0.0,0.0,0.0,0.4270259141921997,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949939787387847,-2198.3759765625,304.1494140625,0.6749709248542786,0.1528016328811645,0.1396931111812591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616192415356,-344.84100341796875,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283718436956405,-3447.589599609375,304.1524353027344,0.8508777618408203,0.3110005259513855,0.2190220355987548,293.2066955566406,297.1499938964844,293.1499938964844,0.2966056168079376,-5741.0146484375,304.1495056152344,0.9130930304527284,0.3833896517753601,0.3648018836975097,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262210056185,-2674.435791015625,300.4935913085937,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.292386919260025,0.8019261360168457,0.8019261360168457,1.0,1.0,-1.211907148361206,0.5167492628097534,0.6951579451560974,0.2250532507896423,0.0,0.0,0.6155949234962463,71.93394470214844,85.0,7.9752607345581055,-13671.8828125,249.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033394515514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630037426948547,0.6630104780197144,-6.727695563313318e-06,0.0,0.0003078510053455,0.0,0.0,51.01884460449219,0.0,0.0,0.0,0.429352194070816,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949939787387847,-2198.3759765625,304.1494140625,0.6749709248542786,0.1528016328811645,0.1396931111812591,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616192415356,-344.84100341796875,296.8519897460937,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283718436956405,-3447.589599609375,304.1524353027344,0.8508777618408203,0.3110005259513855,0.2190220355987548,293.2066955566406,297.1499938964844,293.1499938964844,0.2966056168079376,-5741.0146484375,304.1495056152344,0.9130930304527284,0.3833896517753601,0.3648018836975097,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262210056185,-2674.435791015625,300.4935913085937,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.292386919260025,0.8019261360168457,0.8019261360168457,1.0,1.0,-1.211907148361206,0.5167492628097534,0.6951579451560974,0.2250532507896423,0.0,0.0,0.6155949234962463,71.93394470214844,85.0,7.9752607345581055,-13671.8828125,249.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033394515514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630037426948547,0.6630104780197144,-6.727695563313318e-06,0.0,0.0003078510053455,0.0,0.0,51.01884460449219,0.0,0.0,0.0,0.429352194070816,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450897216796,-2199.246337890625,304.1495056152344,0.6677860021591187,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736603111028,-345.69781494140625,296.85272216796875,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277287095785141,-3439.7724609375,304.1526794433594,0.8419193625450134,0.3102172017097473,0.2185946553945541,293.2057800292969,297.1499938964844,293.1499938964844,0.2955127358436584,-5723.50732421875,304.1514587402344,0.9019464254379272,0.3821398615837097,0.3637574911117553,293.2728881835937,297.1499938964844,293.1499938964844,0.007900989614427,-2669.220703125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319952487945,0.8015134334564209,0.8015134334564209,1.0,1.0,-1.2113358974456787,0.5164834260940552,0.6948524713516235,0.2247688174247741,0.0,0.0,0.6176826357841492,75.86740112304688,73.0,6.762156486511231,-13656.1826171875,257.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678489446640015,0.6678557395935059,-6.769106676074443e-06,0.0,0.0003090069803874,0.0,0.0,51.798824310302734,0.0,0.0,0.0,0.4312763512134552,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950450897216796,-2199.246337890625,304.1495056152344,0.6677860021591187,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736603111028,-345.69781494140625,296.85272216796875,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277287095785141,-3439.7724609375,304.1526794433594,0.8419193625450134,0.3102172017097473,0.2185946553945541,293.2057800292969,297.1499938964844,293.1499938964844,0.2955127358436584,-5723.50732421875,304.1514587402344,0.9019464254379272,0.3821398615837097,0.3637574911117553,293.2728881835937,297.1499938964844,293.1499938964844,0.007900989614427,-2669.220703125,300.4505615234375,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319952487945,0.8015134334564209,0.8015134334564209,1.0,1.0,-1.2113358974456787,0.5164834260940552,0.6948524713516235,0.2247688174247741,0.0,0.0,0.6176826357841492,75.86740112304688,73.0,6.762156486511231,-13656.1826171875,257.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.3044784963130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678489446640015,0.6678557395935059,-6.769106676074443e-06,0.0,0.0003090069803874,0.0,0.0,51.798824310302734,0.0,0.0,0.0,0.4312763512134552,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627980589866,-2197.57958984375,304.1498107910156,0.6686186790466309,0.152744174003601,0.139753445982933,293.181396484375,297.1499938964844,293.1499938964844,0.004369587637484,-345.3120422363281,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268874496221542,-3429.49267578125,304.1531982421875,0.842269778251648,0.3094485998153686,0.2180393934249878,293.2044982910156,297.1499938964844,293.1499938964844,0.2942575216293335,-5703.6103515625,304.153076171875,0.902176797389984,0.3809830546379089,0.3626260161399841,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405840322375,-2654.408203125,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114245414734,0.8011007308959961,0.8011007308959961,1.0,1.0,-1.2091267108917236,0.5154824256896973,0.6936443448066711,0.2240846306085586,0.0,0.0,0.6188716292381287,75.3319091796875,61.0,9.531005859375,-13632.564453125,255.2886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056577146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712539792060852,0.6712607741355896,-6.800246865168447e-06,0.0,0.0003102037298958,0.0,0.0,52.36357879638672,0.0,0.0,0.0,0.43264040350914,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949627980589866,-2197.57958984375,304.1498107910156,0.6686186790466309,0.152744174003601,0.139753445982933,293.181396484375,297.1499938964844,293.1499938964844,0.004369587637484,-345.3120422363281,296.8546142578125,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268874496221542,-3429.49267578125,304.1531982421875,0.842269778251648,0.3094485998153686,0.2180393934249878,293.2044982910156,297.1499938964844,293.1499938964844,0.2942575216293335,-5703.6103515625,304.153076171875,0.902176797389984,0.3809830546379089,0.3626260161399841,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405840322375,-2654.408203125,300.4086303710937,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955114245414734,0.8011007308959961,0.8011007308959961,1.0,1.0,-1.2091267108917236,0.5154824256896973,0.6936443448066711,0.2240846306085586,0.0,0.0,0.6188716292381287,75.3319091796875,61.0,9.531005859375,-13632.564453125,255.2886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056577146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712539792060852,0.6712607741355896,-6.800246865168447e-06,0.0,0.0003102037298958,0.0,0.0,52.36357879638672,0.0,0.0,0.0,0.43264040350914,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948888882994651,-2196.114501953125,304.1499938964844,0.6715415120124817,0.1527732163667678,0.139708399772644,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623158708214,-344.7055969238281,296.8564758300781,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264004796743393,-3423.52685546875,304.15350341796875,0.8453121185302734,0.3090825080871582,0.2177328169345855,293.2037353515625,297.1499938964844,293.1499938964844,0.2935656905174255,-5692.68994140625,304.1537475585937,0.9056919813156128,0.3804430663585663,0.3620417416095733,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994954772293,-2643.912109375,300.3884582519531,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.2933355867862701,0.8008943796157837,0.8008943796157837,1.0,1.0,-1.2075594663619995,0.5147756934165955,0.6927837133407593,0.2236256301403045,0.0,0.0,0.6188803911209106,73.67691040039062,61.0,11.349481582641602,-13616.44140625,251.2976226806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062119781970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719423532485962,0.6719492077827454,-6.808802481828025e-06,0.0,0.0003107662196271,0.0,0.0,52.491966247558594,0.0,0.0,0.0,0.4329337477684021,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948073416948318,-2194.505859375,304.150146484375,0.6758782267570496,0.1528228521347046,0.1396570652723312,293.177978515625,297.1499938964844,293.1499938964844,0.004352587275207,-343.910400390625,296.85858154296875,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258931845426559,-3417.31591796875,304.1537780761719,0.8499709367752075,0.3087282180786133,0.2174149453639984,293.2029113769531,297.1499938964844,293.1499938964844,0.2928586602210998,-5681.56640625,304.15435791015625,0.911327302455902,0.3799269497394562,0.3614538908004761,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535780146718,-2632.04248046875,300.3685913085937,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903482019901275,0.8006938695907593,0.8006938695907593,1.0,1.0,-1.2057828903198242,0.513975977897644,0.6918069124221802,0.223115861415863,0.0,0.0,0.6185311079025269,71.34369659423828,49.0,12.523109436035156,-13597.66015625,245.84754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067170977592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718533635139465,0.6718602180480957,-6.811257662775461e-06,0.0,0.0003112788544967,0.0,0.0,52.497047424316406,0.0,0.0,0.0,0.432926207780838,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379601955413,-2191.179931640625,304.1503601074219,0.6886173486709595,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277656659483,-341.9144897460937,296.8630065917969,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248474061489105,-3404.531005859375,304.1542663574219,0.8640684485435486,0.3080496490001678,0.2167567461729049,293.2010498046875,297.1499938964844,293.1499938964844,0.2914347052574157,-5659.25927734375,304.1552734375,0.9290539622306824,0.3789595067501068,0.3602808117866516,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517830602824,-2605.41015625,300.3297119140625,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106216430664,0.8002927303314209,0.8002927303314209,1.0,1.0,-1.2017802000045776,0.5121753215789795,0.6896049380302429,0.2219882607460022,0.0,0.0,0.6168486475944519,65.13623809814453,37.0,13.326355934143066,-13554.283203125,231.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176775455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695309281349182,0.6695377230644226,-6.798461527068866e-06,0.0,0.0003120913461316,0.0,0.0,52.16214370727539,0.0,0.0,0.0,0.4320658445358276,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946379601955413,-2191.179931640625,304.1503601074219,0.6886173486709595,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277656659483,-341.9144897460937,296.8630065917969,0.4552896618843078,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248474061489105,-3404.531005859375,304.1542663574219,0.8640684485435486,0.3080496490001678,0.2167567461729049,293.2010498046875,297.1499938964844,293.1499938964844,0.2914347052574157,-5659.25927734375,304.1552734375,0.9290539622306824,0.3789595067501068,0.3602808117866516,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517830602824,-2605.41015625,300.3297119140625,0.4552896618843078,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824106216430664,0.8002927303314209,0.8002927303314209,1.0,1.0,-1.2017802000045776,0.5121753215789795,0.6896049380302429,0.2219882607460022,0.0,0.0,0.6168486475944519,65.13623809814453,37.0,13.326355934143066,-13554.283203125,231.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075176775455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695309281349182,0.6695377230644226,-6.798461527068866e-06,0.0,0.0003120913461316,0.0,0.0,52.16214370727539,0.0,0.0,0.0,0.4320658445358276,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765284657478,-2188.02587890625,304.1505126953125,0.7069608569145203,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980690486729,-339.5592041015625,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237904667854309,-3391.640625,304.15460205078125,0.8852613568305969,0.3074022233486175,0.2160795778036117,293.1990966796875,297.1499938964844,293.1499938964844,0.2900352478027344,-5637.44677734375,304.1558532714844,0.9546021819114684,0.3780669271945953,0.3591243922710418,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419610366225,-2576.350830078125,300.2915954589844,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815739154815,0.7998916506767273,0.7998916506767273,1.0,1.0,-1.1973823308944702,0.5101972818374634,0.6871850490570068,0.2207690775394439,0.0,0.0,0.6140027642250061,57.469703674316406,25.0,12.437969207763672,-13504.9921875,214.4968414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079593777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646074652671814,0.6646142601966858,-6.763978035451146e-06,0.0,0.0003125396324321,0.0,0.0,51.412235260009766,0.0,0.0,0.0,0.4301811158657074,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944765284657478,-2188.02587890625,304.1505126953125,0.7069608569145203,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980690486729,-339.5592041015625,296.86724853515625,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237904667854309,-3391.640625,304.15460205078125,0.8852613568305969,0.3074022233486175,0.2160795778036117,293.1990966796875,297.1499938964844,293.1499938964844,0.2900352478027344,-5637.44677734375,304.1558532714844,0.9546021819114684,0.3780669271945953,0.3591243922710418,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419610366225,-2576.350830078125,300.2915954589844,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815739154815,0.7998916506767273,0.7998916506767273,1.0,1.0,-1.1973823308944702,0.5101972818374634,0.6871850490570068,0.2207690775394439,0.0,0.0,0.6140027642250061,57.469703674316406,25.0,12.437969207763672,-13504.9921875,214.4968414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079593777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646074652671814,0.6646142601966858,-6.763978035451146e-06,0.0,0.0003125396324321,0.0,0.0,51.412235260009766,0.0,0.0,0.0,0.4301811158657074,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.094336561858654,-2185.305908203125,304.15057373046875,0.7299622893333435,0.1534504741430282,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655318975448,-337.008056640625,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227545082569122,-3379.042724609375,304.15478515625,0.9159858226776124,0.3067812025547027,0.2153947353363037,293.19708251953125,297.1499938964844,293.1499938964844,0.2886917889118194,-5616.6005859375,304.1561279296875,0.9849209189414978,0.3772317767143249,0.357989490032196,293.271484375,297.1499938964844,293.1499938964844,0.0074286805465817,-2546.1396484375,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048153877258,0.7995283007621765,0.7995283007621765,1.0,1.0,-1.192762017250061,0.5081226825714111,0.6846393346786499,0.2195068597793579,0.0,0.0,0.6102743148803711,48.87636947631836,25.0,10.299365043640137,-13451.8330078125,195.48182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079800307750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576050519943237,0.6576117873191833,-6.711943569825962e-06,0.0,0.00031256058719,0.0,0.0,50.33919525146485,0.0,0.0,0.0,0.4274821877479553,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.094336561858654,-2185.305908203125,304.15057373046875,0.7299622893333435,0.1534504741430282,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655318975448,-337.008056640625,296.87078857421875,0.4900339841842651,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227545082569122,-3379.042724609375,304.15478515625,0.9159858226776124,0.3067812025547027,0.2153947353363037,293.19708251953125,297.1499938964844,293.1499938964844,0.2886917889118194,-5616.6005859375,304.1561279296875,0.9849209189414978,0.3772317767143249,0.357989490032196,293.271484375,297.1499938964844,293.1499938964844,0.0074286805465817,-2546.1396484375,300.25390625,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607048153877258,0.7995283007621765,0.7995283007621765,1.0,1.0,-1.192762017250061,0.5081226825714111,0.6846393346786499,0.2195068597793579,0.0,0.0,0.6102743148803711,48.87636947631836,25.0,10.299365043640137,-13451.8330078125,195.48182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079800307750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576050519943237,0.6576117873191833,-6.711943569825962e-06,0.0,0.00031256058719,0.0,0.0,50.33919525146485,0.0,0.0,0.0,0.4274821877479553,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148136138916,-2184.829345703125,304.1504211425781,0.7481780648231506,0.1537323147058487,0.139384925365448,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442916892468,-335.3227233886719,296.8736572265625,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.221848726272583,-3368.072509765625,304.1546936035156,0.9432774186134338,0.306162416934967,0.2148008346557617,293.1929626464844,297.1499938964844,293.1499938964844,0.2819622457027435,-5508.8779296875,304.1664123535156,0.9990000128746032,0.3768499791622162,0.3509970903396606,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402938432991,-2522.56396484375,300.2165832519531,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458996295929,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.1821837425231934,0.5033730268478394,0.678810715675354,0.2168312221765518,0.0,0.0,0.6059014201164246,43.11439895629883,25.0,13.98275375366211,-13359.791015625,180.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075449466705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492294669151306,0.6492360830307007,-6.648173894063802e-06,0.0,0.0003121190238744,0.0,0.0,49.06462097167969,0.0,0.0,0.0,0.4242472350597381,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148136138916,-2184.829345703125,304.1504211425781,0.7481780648231506,0.1537323147058487,0.139384925365448,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442916892468,-335.3227233886719,296.8736572265625,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.221848726272583,-3368.072509765625,304.1546936035156,0.9432774186134338,0.306162416934967,0.2148008346557617,293.1929626464844,297.1499938964844,293.1499938964844,0.2819622457027435,-5508.8779296875,304.1664123535156,0.9990000128746032,0.3768499791622162,0.3509970903396606,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402938432991,-2522.56396484375,300.2165832519531,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458996295929,0.7991650104522705,0.7991650104522705,1.0,1.0,-1.1821837425231934,0.5033730268478394,0.678810715675354,0.2168312221765518,0.0,0.0,0.6059014201164246,43.11439895629883,25.0,13.98275375366211,-13359.791015625,180.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075449466705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492294669151306,0.6492360830307007,-6.648173894063802e-06,0.0,0.0003121190238744,0.0,0.0,49.06462097167969,0.0,0.0,0.0,0.4242472350597381,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942355617880821,-2183.10546875,304.1504821777344,0.7545028924942017,0.1538626253604889,0.1394478976726532,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365263216197,-334.53643798828125,296.8817443847656,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211853712797165,-3359.790283203125,304.1550598144531,0.9519169926643372,0.3058363199234009,0.2145338356494903,293.1829833984375,297.1499938964844,293.1499938964844,0.2731441855430603,-5367.53125,304.17938232421875,0.9990000128746032,0.3782621920108795,0.342079609632492,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009580373764,-2510.959228515625,300.2019348144531,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482974082231521,0.7989833950996399,0.7989833950996399,1.0,1.0,-1.1707838773727417,0.4983004629611969,0.6724834442138672,0.2139288336038589,0.0,0.0,0.6014858484268188,41.302833557128906,25.0,33.20671463012695,-13269.185546875,173.34075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83984375,18000.0,0.0,0.0,0.3070369660854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431782841682434,0.6431849002838135,-6.6078159761673305e-06,0.0,0.0003116035077255,0.0,0.0,48.18928909301758,0.0,0.0,0.0,0.4219051599502563,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941244438290596,-2180.74169921875,304.1506042480469,0.7605130672454834,0.1539783328771591,0.1395033597946167,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270603589713,-333.5870361328125,296.8921813964844,0.5120627284049988,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204481959342956,-3350.56689453125,304.1554870605469,0.959639608860016,0.3054883182048797,0.2142568677663803,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833858013153,-5236.8603515625,304.1888122558594,0.9990000128746032,0.3807124495506286,0.3340087831020355,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612748481333,-2498.993408203125,300.18902587890625,0.5120627284049988,0.050000000745058,0.2305540889501571,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.244912788271904,0.798850953578949,0.798850953578949,1.0,1.0,-1.1604331731796265,0.4937046468257904,0.6667285561561584,0.2113026231527328,0.0,0.0,0.5952119827270508,39.70083236694336,28.0,40.359004974365234,-13164.333984375,167.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5859375,18000.0,0.0,0.0,0.3062674403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330754160881042,0.6330819725990295,-6.54302994007594e-06,0.0,0.0003108225064352,0.0,0.0,46.764041900634766,0.0,0.0,0.0,0.4181368947029114,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.669189453125,304.15045166015625,0.7694589495658875,0.1541888117790222,0.139623686671257,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139715515077,-332.3905639648437,296.9010925292969,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193640321493148,-3337.27490234375,304.1554260253906,0.9699600338935852,0.3047489821910858,0.2136946022510528,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735666751861,-5055.63037109375,304.1944885253906,0.9990000128746032,0.3870426118373871,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985628455877,-2481.30322265625,300.15838623046875,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403165400028228,0.7985861301422119,0.7985861301422119,1.0,1.0,-1.1458474397659302,0.4872410297393799,0.6586064696311951,0.2075776755809784,0.0,0.0,0.5825034379959106,37.523704528808594,46.0,21.14496421813965,-12972.8076171875,158.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038966655731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080502271652222,0.6080566048622131,-6.365877197822556e-06,0.0,0.0003084164927713,0.0,0.0,43.25300598144531,0.0,0.0,0.0,0.4088496267795563,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.669189453125,304.15045166015625,0.7694589495658875,0.1541888117790222,0.139623686671257,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139715515077,-332.3905639648437,296.9010925292969,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193640321493148,-3337.27490234375,304.1554260253906,0.9699600338935852,0.3047489821910858,0.2136946022510528,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735666751861,-5055.63037109375,304.1944885253906,0.9990000128746032,0.3870426118373871,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985628455877,-2481.30322265625,300.15838623046875,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.23358154296875,1.0,0.2403165400028228,0.7985861301422119,0.7985861301422119,1.0,1.0,-1.1458474397659302,0.4872410297393799,0.6586064696311951,0.2075776755809784,0.0,0.0,0.5825034379959106,37.523704528808594,46.0,21.14496421813965,-12972.8076171875,158.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038966655731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080502271652222,0.6080566048622131,-6.365877197822556e-06,0.0,0.0003084164927713,0.0,0.0,43.25300598144531,0.0,0.0,0.0,0.4088496267795563,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252461194992,-2186.5361328125,304.14971923828125,0.7641761898994446,0.1543457508087158,0.1398279666900634,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177122086286,-332.9533386230469,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190984785556793,-3334.66552734375,304.15399169921875,0.9620291590690612,0.3039333522319793,0.2131795287132263,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914095759391784,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747968904674,-2477.67919921875,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386695623397,0.7983213067054749,0.7983213067054749,1.0,1.0,-1.1544562578201294,0.4910703301429748,0.6633859872817993,0.2095581293106079,0.0,0.0,0.5747022032737732,38.89532470703125,64.0,-33.33871841430664,-12953.615234375,163.70980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877307057380676,0.5877369046211243,-6.2047047322266735e-06,0.0,0.0003052533138543,0.0,0.0,40.43017959594727,0.0,0.0,0.0,0.4012417197227478,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944252461194992,-2186.5361328125,304.14971923828125,0.7641761898994446,0.1543457508087158,0.1398279666900634,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177122086286,-332.9533386230469,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190984785556793,-3334.66552734375,304.15399169921875,0.9620291590690612,0.3039333522319793,0.2131795287132263,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210309028625,-5166.6591796875,304.1681213378906,0.9990000128746032,0.3914095759391784,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747968904674,-2477.67919921875,300.1165771484375,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386695623397,0.7983213067054749,0.7983213067054749,1.0,1.0,-1.1544562578201294,0.4910703301429748,0.6633859872817993,0.2095581293106079,0.0,0.0,0.5747022032737732,38.89532470703125,64.0,-33.33871841430664,-12953.615234375,163.70980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9921875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877307057380676,0.5877369046211243,-6.2047047322266735e-06,0.0,0.0003052533138543,0.0,0.0,40.43017959594727,0.0,0.0,0.0,0.4012417197227478,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866954565048,-2201.85595703125,304.1485290527344,0.7478913068771362,0.1544253081083297,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.0042414744384586,-335.5919189453125,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197588086128235,-3344.031494140625,304.1515808105469,0.9375180602073668,0.3030300736427307,0.2126906067132949,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.2958984375,304.1236572265625,0.9990000128746032,0.3890444040298462,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886773221194,-2488.3916015625,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980579733848572,0.7980579733848572,1.0,1.0,-1.1831700801849363,0.5038068294525146,0.6793633103370667,0.2166308611631393,0.0,0.0,0.5794669389724731,43.52838897705078,67.0,-83.82572937011719,-13164.525390625,181.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587602436542511,0.5876086354255676,-6.161745659483131e-06,0.0,0.0003024234611075,0.0,0.0,40.18932723999024,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951866954565048,-2201.85595703125,304.1485290527344,0.7478913068771362,0.1544253081083297,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.0042414744384586,-335.5919189453125,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197588086128235,-3344.031494140625,304.1515808105469,0.9375180602073668,0.3030300736427307,0.2126906067132949,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083800315857,-5540.2958984375,304.1236572265625,0.9990000128746032,0.3890444040298462,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886773221194,-2488.3916015625,300.0577697753906,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488541126251,0.7980579733848572,0.7980579733848572,1.0,1.0,-1.1831700801849363,0.5038068294525146,0.6793633103370667,0.2166308611631393,0.0,0.0,0.5794669389724731,43.52838897705078,67.0,-83.82572937011719,-13164.525390625,181.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587602436542511,0.5876086354255676,-6.161745659483131e-06,0.0,0.0003024234611075,0.0,0.0,40.18932723999024,0.0,0.0,0.0,0.4007995426654815,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308183908462524,0.1544626355171203,0.1403185427188873,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724562808871,-338.6299743652344,296.81011962890625,0.4895171821117401,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.22020123898983,-3350.322021484375,304.150390625,0.9097552299499512,0.3020707964897156,0.2121876329183578,293.1721496582031,297.1499938964844,293.1499938964844,0.294813334941864,-5725.2099609375,304.114990234375,0.9881876707077026,0.3813283741474151,0.3634286820888519,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064464911818,-2499.24609375,299.9975280761719,0.4895171821117401,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442049026489,0.7977946996688843,0.7977946996688843,1.0,1.0,-1.1968172788619995,0.5096963047981262,0.6871209740638733,0.2204791605472564,0.0,0.0,0.5926017761230469,49.18090057373047,70.0,-56.70506286621094,-13379.619140625,197.4014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336804389954,0.6085399389266968,-6.27563395028119e-06,0.0,0.0003009854990523,0.0,0.0,42.8026123046875,0.0,0.0,0.0,0.4081373810768127,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958524346351623,-2215.131591796875,304.14794921875,0.7308183908462524,0.1544626355171203,0.1403185427188873,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724562808871,-338.6299743652344,296.81011962890625,0.4895171821117401,0.050000000745058,0.0489573366940021,293.1806640625,297.1499938964844,293.1499938964844,0.22020123898983,-3350.322021484375,304.150390625,0.9097552299499512,0.3020707964897156,0.2121876329183578,293.1721496582031,297.1499938964844,293.1499938964844,0.294813334941864,-5725.2099609375,304.114990234375,0.9881876707077026,0.3813283741474151,0.3634286820888519,293.26531982421875,297.1499938964844,293.1499938964844,0.0072064464911818,-2499.24609375,299.9975280761719,0.4895171821117401,0.050000000745058,0.2322325259447097,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628442049026489,0.7977946996688843,0.7977946996688843,1.0,1.0,-1.1968172788619995,0.5096963047981262,0.6871209740638733,0.2204791605472564,0.0,0.0,0.5926017761230469,49.18090057373047,70.0,-56.70506286621094,-13379.619140625,197.4014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40234375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085336804389954,0.6085399389266968,-6.27563395028119e-06,0.0,0.0003009854990523,0.0,0.0,42.8026123046875,0.0,0.0,0.0,0.4081373810768127,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958762690424919,-2215.366943359375,304.1482849121094,0.7221646904945374,0.1544527560472488,0.1404438465833664,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820549570024,-339.2279052734375,296.81298828125,0.4829766750335693,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196904420852661,-3343.82373046875,304.1512451171875,0.8968925476074219,0.3015521764755249,0.2119341790676117,293.1835327148437,297.1499938964844,293.1499938964844,0.2919278144836426,-5678.37890625,304.12652587890625,0.974606156349182,0.3788071572780609,0.3605737686157226,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017512284219,-2497.75146484375,299.9785461425781,0.4829766750335693,0.050000000745058,0.2328278571367263,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665866613388061,0.7976630330085754,0.7976630330085754,1.0,1.0,-1.1939588785171509,0.5084941387176514,0.6854647397994995,0.2194981127977371,0.0,0.0,0.595512866973877,52.31154251098633,70.0,-10.659125328063965,-13411.5625,202.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.705078125,18000.0,0.0,0.0,0.296303778886795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185041666030884,0.6185104846954346,-6.354742708936101e-06,0.0,0.0003007106715813,0.0,0.0,44.22230911254883,0.0,0.0,0.0,0.4118160307407379,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958408415317535,-2214.46142578125,304.1486511230469,0.7147075533866882,0.1544149518013,0.1405290514230728,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870221659541,-339.4422607421875,296.8182678222656,0.4771604239940643,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190702408552169,-3335.971435546875,304.15216064453125,0.8863296508789062,0.3009948432445526,0.2116429060697555,293.1899719238281,297.1499938964844,293.1499938964844,0.2900498509407043,-5646.52099609375,304.1341552734375,0.9624139070510864,0.377115786075592,0.358718991279602,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916719898581,-2494.55078125,299.9609069824219,0.4771604239940643,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.2700351178646087,0.7973703145980835,0.7973703145980835,1.0,1.0,-1.192267656326294,0.5077006816864014,0.6845670342445374,0.2190742194652557,0.0,0.0,0.5967747569084167,55.16391754150391,73.0,8.204366683959961,-13410.8212890625,208.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.392578125,18000.0,0.0,0.0,0.2962081432342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234212517738342,0.62342768907547,-6.4062282945087645e-06,0.0,0.0003006136103067,0.0,0.0,45.00312423706055,0.0,0.0,0.0,0.4138346910476684,4.0,0.0,1.0
