time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614274859428,-2214.6591796875,304.1490478515625,0.7016321420669556,0.1543104648590088,0.1406350135803222,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972406372427,-340.11572265625,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180717885494232,-3323.58935546875,304.153076171875,0.869257390499115,0.2998217046260834,0.2109890580177307,293.1956481933594,297.1499938964844,293.1499938964844,0.2880086302757263,-5611.8837890625,304.1426696777344,0.9415042400360109,0.3749379217624664,0.3565370440483093,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739051491022,-2490.27587890625,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967849373817444,0.7967849373817444,1.0,1.0,-1.1903891563415527,0.5067715048789978,0.6836175918579102,0.2186290770769119,0.0,0.0,0.6000989675521851,60.27604675292969,76.0,10.061493873596191,-13399.115234375,217.80050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963615655899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303804516792297,0.6303868889808655,-6.468162155215396e-06,0.0,0.0003007693157996,0.0,0.0,46.0591926574707,0.0,0.0,0.0,0.416663259267807,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958614274859428,-2214.6591796875,304.1490478515625,0.7016321420669556,0.1543104648590088,0.1406350135803222,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972406372427,-340.11572265625,296.8168334960937,0.4661368727684021,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180717885494232,-3323.58935546875,304.153076171875,0.869257390499115,0.2998217046260834,0.2109890580177307,293.1956481933594,297.1499938964844,293.1499938964844,0.2880086302757263,-5611.8837890625,304.1426696777344,0.9415042400360109,0.3749379217624664,0.3565370440483093,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739051491022,-2490.27587890625,299.9192810058594,0.4661368727684021,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967849373817444,0.7967849373817444,1.0,1.0,-1.1903891563415527,0.5067715048789978,0.6836175918579102,0.2186290770769119,0.0,0.0,0.6000989675521851,60.27604675292969,76.0,10.061493873596191,-13399.115234375,217.80050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9609375,18000.0,0.0,0.0,0.2963615655899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303804516792297,0.6303868889808655,-6.468162155215396e-06,0.0,0.0003007693157996,0.0,0.0,46.0591926574707,0.0,0.0,0.0,0.416663259267807,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958797559142112,-2214.90869140625,304.1492919921875,0.6929129958152771,0.154220700263977,0.1406935155391693,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038600124418,-340.574951171875,296.812255859375,0.4575109779834747,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172683924436569,-3313.700927734375,304.15362548828125,0.8582696318626404,0.2988340258598327,0.2104201316833496,293.1971740722656,297.1499938964844,293.1499938964844,0.2869551181793213,-5594.220703125,304.1464538574219,0.9275031089782716,0.3737081587314605,0.3554264605045318,293.269287109375,297.1499938964844,293.1499938964844,0.0071580433286726,-2486.60888671875,299.884765625,0.4575109779834747,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806038856506347,0.7963165640830994,0.7963165640830994,1.0,1.0,-1.189447999000549,0.5062710642814636,0.6831768751144409,0.2184342890977859,0.0,0.0,0.6026057004928589,63.9546127319336,76.0,8.59366226196289,-13394.40234375,224.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.296765387058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635822594165802,0.6358291506767273,-6.5114863900817e-06,0.0,0.0003011791559401,0.0,0.0,46.86569213867188,0.0,0.0,0.0,0.4187674224376678,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958840250968933,-2214.968994140625,304.1493225097656,0.690932035446167,0.1541982591152191,0.140706330537796,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052164837718,-340.66943359375,296.8108215332031,0.4555638134479522,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170620411634445,-3311.166259765625,304.1537170410156,0.8557909727096558,0.298579454421997,0.210271418094635,293.1973571777344,297.1499938964844,293.1499938964844,0.2867245376110077,-5590.3955078125,304.1471862792969,0.9243288040161132,0.3734335601329803,0.3551880121231079,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538174524903,-2485.628662109375,299.8760681152344,0.4555638134479522,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400527954101,0.7961995005607605,0.7961995005607605,1.0,1.0,-1.1892380714416504,0.5061564445495605,0.6830815672874451,0.2183942049741745,0.0,0.0,0.6031874418258667,64.83148956298828,79.0,8.063117980957031,-13393.123046875,226.622787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968981266021728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370819807052612,0.6370884776115417,-6.521618615806801e-06,0.0,0.0003013138775713,0.0,0.0,47.05413055419922,0.0,0.0,0.0,0.4192564785480499,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071740508079,-2215.326904296875,304.1495056152344,0.6819957494735718,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104523792862,-341.0398254394531,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160031497478485,-3298.186279296875,304.1542358398437,0.8446508049964905,0.2972658276557922,0.2094914615154266,293.1976623535156,297.1499938964844,293.1499938964844,0.2856816053390503,-5573.31884765625,304.1498107910156,0.910315990447998,0.3721669912338257,0.3541208207607269,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316100656986,-2480.489013671875,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051925182342,0.795829176902771,0.795829176902771,1.0,1.0,-1.1882268190383911,0.505619466304779,0.6826073527336121,0.2182360589504242,0.0,0.0,0.6059461832046509,69.00167083740234,67.0,5.467870235443115,-13387.908203125,234.698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429687142372131,0.6429752707481384,-6.568865046574501e-06,0.0,0.0003021432785317,0.0,0.0,47.94028472900391,0.0,0.0,0.0,0.4215467870235443,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959071740508079,-2215.326904296875,304.1495056152344,0.6819957494735718,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104523792862,-341.0398254394531,296.80181884765625,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160031497478485,-3298.186279296875,304.1542358398437,0.8446508049964905,0.2972658276557922,0.2094914615154266,293.1976623535156,297.1499938964844,293.1499938964844,0.2856816053390503,-5573.31884765625,304.1498107910156,0.910315990447998,0.3721669912338257,0.3541208207607269,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316100656986,-2480.489013671875,299.832275390625,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051925182342,0.795829176902771,0.795829176902771,1.0,1.0,-1.1882268190383911,0.505619466304779,0.6826073527336121,0.2182360589504242,0.0,0.0,0.6059461832046509,69.00167083740234,67.0,5.467870235443115,-13387.908203125,234.698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429687142372131,0.6429752707481384,-6.568865046574501e-06,0.0,0.0003021432785317,0.0,0.0,47.94028472900391,0.0,0.0,0.0,0.4215467870235443,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957997441291809,-2213.21630859375,304.1498718261719,0.6822575330734253,0.1540110856294632,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985100299119,-340.0949401855469,296.7914733886719,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.214718222618103,-3282.38671875,304.15496826171875,0.8438993692398071,0.2959138751029968,0.2085484862327575,293.1973876953125,297.1499938964844,293.1499938964844,0.2845235764980316,-5554.67724609375,304.1517944335937,0.9098304510116576,0.3710182905197143,0.3530055582523346,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791989564895,-2466.545166015625,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954588532447815,0.7954588532447815,1.0,1.0,-1.1855958700180054,0.5043572187423706,0.6812386512756348,0.2176900804042816,0.0,0.0,0.6081219911575317,68.76739501953125,55.0,7.377530574798584,-13374.44921875,233.2862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997961997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480666995048523,0.6480733156204224,-6.610859600186814e-06,0.0,0.0003031423257198,0.0,0.0,48.72203826904297,0.0,0.0,0.0,0.4235337376594543,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957997441291809,-2213.21630859375,304.1498718261719,0.6822575330734253,0.1540110856294632,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985100299119,-340.0949401855469,296.7914733886719,0.4473827183246612,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.214718222618103,-3282.38671875,304.15496826171875,0.8438993692398071,0.2959138751029968,0.2085484862327575,293.1973876953125,297.1499938964844,293.1499938964844,0.2845235764980316,-5554.67724609375,304.1517944335937,0.9098304510116576,0.3710182905197143,0.3530055582523346,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791989564895,-2466.545166015625,299.7890930175781,0.4473827183246612,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954588532447815,0.7954588532447815,1.0,1.0,-1.1855958700180054,0.5043572187423706,0.6812386512756348,0.2176900804042816,0.0,0.0,0.6081219911575317,68.76739501953125,55.0,7.377530574798584,-13374.44921875,233.2862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986997961997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480666995048523,0.6480733156204224,-6.610859600186814e-06,0.0,0.0003031423257198,0.0,0.0,48.72203826904297,0.0,0.0,0.0,0.4235337376594543,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.095710888504982,-2211.484619140625,304.1500549316406,0.6852455735206604,0.1540036499500274,0.1406022161245346,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868233285844,-339.171142578125,296.7865600585937,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139930576086044,-3273.447265625,304.1553955078125,0.8466768860816956,0.2952366173267364,0.2080343663692474,293.1970520019531,297.1499938964844,293.1499938964844,0.2838805615901947,-5544.3974609375,304.15264892578125,0.9136318564414978,0.3704833686351776,0.3524320721626282,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434715598821,-2456.6669921875,299.7682189941406,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663821220398,0.7952736616134644,0.7952736616134644,1.0,1.0,-1.1838032007217407,0.5035149455070496,0.6802881956100464,0.2172952145338058,0.0,0.0,0.6087101697921753,67.2672119140625,55.0,9.127166748046877,-13363.1748046875,229.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992069125175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498242616653442,0.6498308777809143,-6.626985850743949e-06,0.0,0.0003036569687537,0.0,0.0,49.00300598144531,0.0,0.0,0.0,0.4242331683635711,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956121087074279,-2209.5654296875,304.15020751953125,0.6898216009140015,0.1540149897336959,0.140523076057434,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723482474684,-338.0316162109375,296.78143310546875,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132352739572525,-3264.104248046875,304.1557922363281,0.8512241840362549,0.2945592999458313,0.2075002789497375,293.1966247558594,297.1499938964844,293.1499938964844,0.2832183241844177,-5533.85400390625,304.1533508300781,0.9198058247566224,0.3699711859226227,0.3518544137477875,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034028030931,-2445.463134765625,299.7476806640625,0.4548009037971496,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273962974548,0.7950916290283203,0.7950916290283203,1.0,1.0,-1.1817877292633057,0.5025750994682312,0.6792126893997192,0.2168426215648651,0.0,0.0,0.6089830994606018,65.08759307861328,43.0,10.422873497009276,-13349.0634765625,224.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.299697995185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509274244308472,0.6509340405464172,-6.638299055339303e-06,0.0,0.0003041553427465,0.0,0.0,49.1868782043457,0.0,0.0,0.0,0.4246852993965149,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999310731887,-2205.45556640625,304.1504821777344,0.703511118888855,0.1540875136852264,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370306327939,-335.2628173828125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116514444351196,-3244.57861328125,304.156494140625,0.8656388521194458,0.293205201625824,0.2063867896795272,293.195556640625,297.1499938964844,293.1499938964844,0.281864732503891,-5512.41162109375,304.15447998046875,0.939009428024292,0.3690073490142822,0.3506970703601837,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139660336077,-2420.159912109375,299.7073059082031,0.4682825207710266,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724768221378326,0.794727623462677,0.794727623462677,1.0,1.0,-1.177261233329773,0.5004804134368896,0.6767807602882385,0.2158008068799972,0.0,0.0,0.6086063981056213,59.15925216674805,31.0,11.90384578704834,-13314.3759765625,211.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005636036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512280702590942,0.6512346863746643,-6.646004294452723e-06,0.0,0.0003050338418688,0.0,0.0,49.26434326171875,0.0,0.0,0.0,0.4248512387275696,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0953999310731887,-2205.45556640625,304.1504821777344,0.703511118888855,0.1540875136852264,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370306327939,-335.2628173828125,296.7704467773437,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116514444351196,-3244.57861328125,304.156494140625,0.8656388521194458,0.293205201625824,0.2063867896795272,293.195556640625,297.1499938964844,293.1499938964844,0.281864732503891,-5512.41162109375,304.15447998046875,0.939009428024292,0.3690073490142822,0.3506970703601837,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139660336077,-2420.159912109375,299.7073059082031,0.4682825207710266,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724768221378326,0.794727623462677,0.794727623462677,1.0,1.0,-1.177261233329773,0.5004804134368896,0.6767807602882385,0.2158008068799972,0.0,0.0,0.6086063981056213,59.15925216674805,31.0,11.90384578704834,-13314.3759765625,211.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005636036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512280702590942,0.6512346863746643,-6.646004294452723e-06,0.0,0.0003050338418688,0.0,0.0,49.26434326171875,0.0,0.0,0.0,0.4248512387275696,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951849147677421,-2201.3046875,304.15069580078125,0.7225093245506287,0.1542161703109741,0.140181079506874,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957474313676,-332.0391845703125,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100129127502441,-3224.3857421875,304.15704345703125,0.8880891799926758,0.2918530106544494,0.205231100320816,293.1942749023437,297.1499938964844,293.1499938964844,0.2805070877075195,-5491.01904296875,304.1552429199219,0.965906023979187,0.3681136965751648,0.3495502471923828,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167420104146,-2392.340087890625,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133063316345,0.7943635582923889,0.7943635582923889,1.0,1.0,-1.1722900867462158,0.4981989562511444,0.674091100692749,0.2146218717098236,0.0,0.0,0.6070539355278015,51.742774963378906,25.0,12.006023406982422,-13272.75,194.62319946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490420699119568,0.6490486860275269,-6.633930297539337e-06,0.0,0.000305660709273,0.0,0.0,48.9609260559082,0.0,0.0,0.0,0.4240508377552032,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951849147677421,-2201.3046875,304.15069580078125,0.7225093245506287,0.1542161703109741,0.140181079506874,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957474313676,-332.0391845703125,296.7582702636719,0.4835522174835205,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100129127502441,-3224.3857421875,304.15704345703125,0.8880891799926758,0.2918530106544494,0.205231100320816,293.1942749023437,297.1499938964844,293.1499938964844,0.2805070877075195,-5491.01904296875,304.1552429199219,0.965906023979187,0.3681136965751648,0.3495502471923828,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167420104146,-2392.340087890625,299.6676330566406,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623133063316345,0.7943635582923889,0.7943635582923889,1.0,1.0,-1.1722900867462158,0.4981989562511444,0.674091100692749,0.2146218717098236,0.0,0.0,0.6070539355278015,51.742774963378906,25.0,12.006023406982422,-13272.75,194.62319946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490420699119568,0.6490486860275269,-6.633930297539337e-06,0.0,0.000305660709273,0.0,0.0,48.9609260559082,0.0,0.0,0.0,0.4240508377552032,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.095026321709156,-2198.245361328125,304.1507263183594,0.742675244808197,0.1543767154216766,0.1400640904903412,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558905504643,-328.9388122558594,296.74432373046875,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084144949913025,-3204.721435546875,304.1573486328125,0.914804458618164,0.2904945611953735,0.204088494181633,293.19287109375,297.1499938964844,293.1499938964844,0.2792447805404663,-5471.25390625,304.15557861328125,0.9912768006324768,0.3672708868980407,0.3484772145748138,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252004519104,-2366.050537109375,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651918888092,0.7940431833267212,0.7940431833267212,1.0,1.0,-1.1676278114318848,0.496073842048645,0.6715540289878845,0.2134872376918792,0.0,0.0,0.604590654373169,44.839725494384766,25.0,9.933380126953123,-13229.8759765625,179.41241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014741539955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644714891910553,0.6447214484214783,-6.604206646443345e-06,0.0,0.0003059579175896,0.0,0.0,48.32967376708984,0.0,0.0,0.0,0.4224185049533844,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.095026321709156,-2198.245361328125,304.1507263183594,0.742675244808197,0.1543767154216766,0.1400640904903412,293.1812744140625,297.1499938964844,293.1499938964844,0.0041558905504643,-328.9388122558594,296.74432373046875,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084144949913025,-3204.721435546875,304.1573486328125,0.914804458618164,0.2904945611953735,0.204088494181633,293.19287109375,297.1499938964844,293.1499938964844,0.2792447805404663,-5471.25390625,304.15557861328125,0.9912768006324768,0.3672708868980407,0.3484772145748138,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252004519104,-2366.050537109375,299.6280822753906,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651918888092,0.7940431833267212,0.7940431833267212,1.0,1.0,-1.1676278114318848,0.496073842048645,0.6715540289878845,0.2134872376918792,0.0,0.0,0.604590654373169,44.839725494384766,25.0,9.933380126953123,-13229.8759765625,179.41241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014741539955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644714891910553,0.6447214484214783,-6.604206646443345e-06,0.0,0.0003059579175896,0.0,0.0,48.32967376708984,0.0,0.0,0.0,0.4224185049533844,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949332490563392,-2196.3662109375,304.150634765625,0.7579159736633301,0.1545471549034118,0.1400603801012039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258153505623,-326.5383605957031,296.7310791015625,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068419307470321,-3185.317138671875,304.15753173828125,0.9356447458267212,0.2891254723072052,0.2030167430639267,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865698814392,-5321.9697265625,304.170166015625,0.9990000128746032,0.3673810958862304,0.3388547301292419,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526168957352,-2344.85498046875,299.5899353027344,0.5094283223152161,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442348003387,0.7937228083610535,0.7937228083610535,1.0,1.0,-1.1536630392074585,0.4898284673690796,0.6638345718383789,0.2100421339273452,0.0,0.0,0.6009103655815125,40.50080490112305,25.0,22.3212947845459,-13126.3564453125,166.62704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013518452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387513279914856,0.6387578845024109,-6.561872851307271e-06,0.0,0.0003058338188566,0.0,0.0,47.45991516113281,0.0,0.0,0.0,0.4201330840587616,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949332490563392,-2196.3662109375,304.150634765625,0.7579159736633301,0.1545471549034118,0.1400603801012039,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258153505623,-326.5383605957031,296.7310791015625,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068419307470321,-3185.317138671875,304.15753173828125,0.9356447458267212,0.2891254723072052,0.2030167430639267,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865698814392,-5321.9697265625,304.170166015625,0.9990000128746032,0.3673810958862304,0.3388547301292419,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526168957352,-2344.85498046875,299.5899353027344,0.5094283223152161,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452442348003387,0.7937228083610535,0.7937228083610535,1.0,1.0,-1.1536630392074585,0.4898284673690796,0.6638345718383789,0.2100421339273452,0.0,0.0,0.6009103655815125,40.50080490112305,25.0,22.3212947845459,-13126.3564453125,166.62704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013518452644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387513279914856,0.6387578845024109,-6.561872851307271e-06,0.0,0.0003058338188566,0.0,0.0,47.45991516113281,0.0,0.0,0.0,0.4201330840587616,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947993025183677,-2193.587158203125,304.1507568359375,0.763623833656311,0.154618814587593,0.1400807201862335,293.185546875,297.1499938964844,293.1499938964844,0.0041107619181275,-325.1817932128906,296.7315979003906,0.5135889649391174,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058404386043548,-3172.727294921875,304.1579895019531,0.9428598284721376,0.2884225845336914,0.202494740486145,293.1760559082031,297.1499938964844,293.1499938964844,0.2623921036720276,-5199.55126953125,304.1802673339844,0.9990000128746032,0.3690226078033447,0.3312751054763794,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170152276754,-2333.383544921875,299.5757751464844,0.5135889649391174,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420158833265304,0.793562650680542,0.793562650680542,1.0,1.0,-1.1435952186584473,0.4853665828704834,0.6582286357879639,0.2074982821941375,0.0,0.0,0.5963416695594788,39.0055046081543,25.0,36.71240997314453,-13041.6865234375,160.76248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.98828125,18000.0,0.0,0.0,0.3009965121746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325960159301758,0.6326025724411011,-6.52473681839183e-06,0.0,0.0003054731932934,0.0,0.0,46.60979080200195,0.0,0.0,0.0,0.4178133904933929,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946771726012229,-2191.0654296875,304.1508483886719,0.7690095901489258,0.1546829938888549,0.1400963962078094,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954076685011,-323.8282165527344,296.7313537597656,0.517554759979248,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048662304878235,-3160.51611328125,304.1582946777344,0.9493600726127625,0.2877081036567688,0.2019664049148559,293.1620788574219,297.1499938964844,293.1499938964844,0.2554606199264526,-5088.02197265625,304.18731689453125,0.9990000128746032,0.3714329898357391,0.3244063258171081,293.271728515625,297.1499938964844,293.1499938964844,0.0065829218365252,-2322.49755859375,299.5616455078125,0.517554759979248,0.050000000745058,0.2302384227514267,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905767679214,0.7934514880180359,0.7934514880180359,1.0,1.0,-1.1344074010849,0.4813083410263061,0.6530990600585938,0.2051715105772018,0.0,0.0,0.5906844735145569,37.676856994628906,25.0,38.1343994140625,-12945.6923828125,155.5593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.79296875,18000.0,0.0,0.0,0.3003922402858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230096817016602,0.6230161190032959,-6.463586032623425e-06,0.0,0.0003048599464818,0.0,0.0,45.28570938110352,0.0,0.0,0.0,0.4142892062664032,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674106478691,-2188.789794921875,304.1507263183594,0.7788659930229187,0.1548133343458175,0.140136182308197,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687732398509,-321.6185607910156,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031993567943573,-3139.843505859375,304.1582946777344,0.9603871703147888,0.286272794008255,0.2009093761444091,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962110757827,-4897.5380859375,304.1944274902344,0.9990000128746032,0.3775844871997833,0.3125032484531402,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245479345321,-2304.760498046875,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234220027923,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.1183472871780396,0.4742387235164642,0.6441085934638977,0.201073944568634,0.0,0.0,0.5790573954582214,35.433815002441406,43.0,23.90782356262207,-12758.5224609375,146.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5546875,18000.0,0.0,0.0,0.2983855307102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006174087524414,0.6006237268447876,-6.306418981694151e-06,0.0,0.0003028233768418,0.0,0.0,42.204551696777344,0.0,0.0,0.0,0.4060069024562835,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674106478691,-2188.789794921875,304.1507263183594,0.7788659930229187,0.1548133343458175,0.140136182308197,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687732398509,-321.6185607910156,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031993567943573,-3139.843505859375,304.1582946777344,0.9603871703147888,0.286272794008255,0.2009093761444091,293.1302185058594,297.1499938964844,293.1499938964844,0.2435962110757827,-4897.5380859375,304.1944274902344,0.9990000128746032,0.3775844871997833,0.3125032484531402,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245479345321,-2304.760498046875,299.5292053222656,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340234220027923,0.7932291030883789,0.7932291030883789,1.0,1.0,-1.1183472871780396,0.4742387235164642,0.6441085934638977,0.201073944568634,0.0,0.0,0.5790573954582214,35.433815002441406,43.0,23.90782356262207,-12758.5224609375,146.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5546875,18000.0,0.0,0.0,0.2983855307102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006174087524414,0.6006237268447876,-6.306418981694151e-06,0.0,0.0003028233768418,0.0,0.0,42.204551696777344,0.0,0.0,0.0,0.4060069024562835,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948029235005378,-2193.493408203125,304.15008544921875,0.7737114429473877,0.1549051702022552,0.1402733922004699,293.19219970703125,297.1499938964844,293.1499938964844,0.004056142643094,-320.8633117675781,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022003531455993,-3128.00634765625,304.1571350097656,0.9516950845718384,0.2848021686077118,0.1999261379241943,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005974054336,-4995.2734375,304.16943359375,0.9990000128746032,0.3822033107280731,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960233867168,-2298.44580078125,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934073209762,0.7930067181587219,0.7930067181587219,1.0,1.0,-1.125403642654419,0.4773896932601928,0.6480139493942261,0.2026063501834869,0.0,0.0,0.5706960558891296,36.618289947509766,61.0,-27.580699920654297,-12729.884765625,151.00047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803093910217285,0.5803155303001404,-6.152336027298588e-06,0.0,0.0002999940479639,0.0,0.0,39.461456298828125,0.0,0.0,0.0,0.3984986543655395,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948029235005378,-2193.493408203125,304.15008544921875,0.7737114429473877,0.1549051702022552,0.1402733922004699,293.19219970703125,297.1499938964844,293.1499938964844,0.004056142643094,-320.8633117675781,296.6932067871094,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022003531455993,-3128.00634765625,304.1571350097656,0.9516950845718384,0.2848021686077118,0.1999261379241943,293.1101989746094,297.1499938964844,293.1499938964844,0.2492005974054336,-4995.2734375,304.16943359375,0.9990000128746032,0.3822033107280731,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960233867168,-2298.44580078125,299.4866943359375,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372934073209762,0.7930067181587219,0.7930067181587219,1.0,1.0,-1.125403642654419,0.4773896932601928,0.6480139493942261,0.2026063501834869,0.0,0.0,0.5706960558891296,36.618289947509766,61.0,-27.580699920654297,-12729.884765625,151.00047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.1875,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803093910217285,0.5803155303001404,-6.152336027298588e-06,0.0,0.0002999940479639,0.0,0.0,39.461456298828125,0.0,0.0,0.0,0.3984986543655395,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041646957397,-2207.66943359375,304.1488952636719,0.7564482092857361,0.1549335420131683,0.1404661834239959,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639759972691,-322.26727294921875,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021818906068802,-3129.103271484375,304.15478515625,0.9252264499664308,0.2833001315593719,0.1990034431219101,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311348438263,-5362.7900390625,304.1254577636719,0.9990000128746032,0.3801718056201935,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065016630105674,-2306.343994140625,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583187580108,0.7927871346473694,0.7927871346473694,1.0,1.0,-1.1530675888061523,0.4896228015422821,0.6634448170661926,0.2093291282653808,0.0,0.0,0.5749819874763489,41.028282165527344,64.0,-81.41693115234375,-12931.287109375,167.48912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.293045163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601704597473,0.5792662501335144,-6.104376097937347e-06,0.0,0.0002974035742226,0.0,0.0,39.1126823425293,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955041646957397,-2207.66943359375,304.1488952636719,0.7564482092857361,0.1549335420131683,0.1404661834239959,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639759972691,-322.26727294921875,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021818906068802,-3129.103271484375,304.15478515625,0.9252264499664308,0.2833001315593719,0.1990034431219101,293.1256103515625,297.1499938964844,293.1499938964844,0.2715311348438263,-5362.7900390625,304.1254577636719,0.9990000128746032,0.3801718056201935,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065016630105674,-2306.343994140625,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583187580108,0.7927871346473694,0.7927871346473694,1.0,1.0,-1.1530675888061523,0.4896228015422821,0.6634448170661926,0.2093291282653808,0.0,0.0,0.5749819874763489,41.028282165527344,64.0,-81.41693115234375,-12931.287109375,167.48912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.293045163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601704597473,0.5792662501335144,-6.104376097937347e-06,0.0,0.0002974035742226,0.0,0.0,39.1126823425293,0.0,0.0,0.0,0.3977376818656921,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.096153050661087,-2220.692138671875,304.148193359375,0.7389744520187378,0.1549294888973236,0.1406499147415161,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789116173982,-324.1342468261719,296.57940673828125,0.4950285255908966,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020943909883499,-3129.055908203125,304.1534118652344,0.8985667824745178,0.2818086743354797,0.1981033235788345,293.1669311523437,297.1499938964844,293.1499938964844,0.2854498326778412,-5587.1240234375,304.1127624511719,0.9908997416496276,0.3724169135093689,0.3550579845905304,293.269287109375,297.1499938964844,293.1499938964844,0.0065105813555419,-2314.743408203125,299.3572692871094,0.4950285255908966,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925675511360168,0.7925675511360168,1.0,1.0,-1.168949007987976,0.4966477751731872,0.6723012328147888,0.2132172882556915,0.0,0.0,0.588258683681488,46.28013610839844,67.0,-63.64686584472656,-13160.982421875,182.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917990088462829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995714068412781,0.5995776057243347,-6.2109088503348175e-06,0.0,0.000296138896374,0.0,0.0,41.58463287353516,0.0,0.0,0.0,0.4047914743423462,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.096153050661087,-2220.692138671875,304.148193359375,0.7389744520187378,0.1549294888973236,0.1406499147415161,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789116173982,-324.1342468261719,296.57940673828125,0.4950285255908966,0.050000000745058,0.0488582141697406,293.2020874023437,297.1499938964844,293.1499938964844,0.2020943909883499,-3129.055908203125,304.1534118652344,0.8985667824745178,0.2818086743354797,0.1981033235788345,293.1669311523437,297.1499938964844,293.1499938964844,0.2854498326778412,-5587.1240234375,304.1127624511719,0.9908997416496276,0.3724169135093689,0.3550579845905304,293.269287109375,297.1499938964844,293.1499938964844,0.0065105813555419,-2314.743408203125,299.3572692871094,0.4950285255908966,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969855308532,0.7925675511360168,0.7925675511360168,1.0,1.0,-1.168949007987976,0.4966477751731872,0.6723012328147888,0.2132172882556915,0.0,0.0,0.588258683681488,46.28013610839844,67.0,-63.64686584472656,-13160.982421875,182.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548583984375,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917990088462829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995714068412781,0.5995776057243347,-6.2109088503348175e-06,0.0,0.000296138896374,0.0,0.0,41.58463287353516,0.0,0.0,0.0,0.4047914743423462,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961938053369522,-2221.312255859375,304.1484680175781,0.7298451662063599,0.1549048125743866,0.1407585889101028,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839631110429,-324.44793701171875,296.5722045898437,0.488293319940567,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014455199241638,-3120.860595703125,304.1539611816406,0.8853664994239807,0.2810543477535248,0.1976769715547561,293.1799621582031,297.1499938964844,293.1499938964844,0.2831329107284546,-5543.92431640625,304.123779296875,0.9769461750984192,0.3696352243423462,0.3519575297832489,293.27001953125,297.1499938964844,293.1499938964844,0.0065069198608398,-2313.6357421875,299.33599853515625,0.488293319940567,0.050000000745058,0.2323425263166427,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596458196640014,0.7924577593803406,0.7924577593803406,1.0,1.0,-1.166176438331604,0.4953957200050354,0.6707807779312134,0.2125456780195236,0.0,0.0,0.592037558555603,49.33888244628906,67.0,-15.791082382202148,-13200.734375,187.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.7578125,18000.0,0.0,0.0,0.2916207611560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106029748916626,0.6106092929840088,-6.292842499533435e-06,0.0,0.0002959580160677,0.0,0.0,43.099369049072266,0.0,0.0,0.0,0.4088095128536224,4.0,0.0,1.0
