time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961329340934753,-2219.9052734375,304.1488342285156,0.72210693359375,0.1548542976379394,0.1408314406871795,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831202641129,-324.2119140625,296.571533203125,0.482465386390686,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006149441003799,-3110.27978515625,304.1547546386719,0.8742307424545288,0.2802794873714447,0.1972276866436004,293.18731689453125,297.1499938964844,293.1499938964844,0.28107750415802,-5508.86181640625,304.1322326660156,0.9641637206077576,0.3678080439567566,0.3499221801757812,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956122078001,-2309.6220703125,299.318603515625,0.482465386390686,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631005048751831,0.7921807169914246,0.7921807169914246,1.0,1.0,-1.164056420326233,0.494451642036438,0.6696047782897949,0.2119158059358596,0.0,0.0,0.5934389233589172,52.156028747558594,70.0,8.823765754699707,-13204.74609375,192.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.353515625,18000.0,0.0,0.0,0.2916203141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164311170578003,0.6164374947547913,-6.350651347020175e-06,0.0,0.0002959575213026,0.0,0.0,43.99390411376953,0.0,0.0,0.0,0.4111336469650268,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961031317710876,-2219.111572265625,304.1492614746094,0.7089436054229736,0.154726505279541,0.1409136652946472,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816962718963,-323.9742126464844,296.5597229003906,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992101669311523,-3092.65185546875,304.1554870605469,0.8564690351486206,0.2787170708179474,0.1962898671627044,293.1937255859375,297.1499938964844,293.1499938964844,0.2788594961166382,-5470.9619140625,304.14166259765625,0.9422581791877748,0.365545779466629,0.3476059138774872,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744534902274,-2303.427978515625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130373954773,0.7916266918182373,0.7916266918182373,1.0,1.0,-1.1616339683532717,0.4933609068393707,0.6682730913162231,0.2111245840787887,0.0,0.0,0.5964610576629639,57.207637786865234,73.0,12.684530258178713,-13191.4541015625,202.0160980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372916221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232008337974548,0.6232072710990906,-6.414021754608257e-06,0.0,0.0002962792350444,0.0,0.0,45.0250129699707,0.0,0.0,0.0,0.413917988538742,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961031317710876,-2219.111572265625,304.1492614746094,0.7089436054229736,0.154726505279541,0.1409136652946472,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816962718963,-323.9742126464844,296.5597229003906,0.4720352590084076,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992101669311523,-3092.65185546875,304.1554870605469,0.8564690351486206,0.2787170708179474,0.1962898671627044,293.1937255859375,297.1499938964844,293.1499938964844,0.2788594961166382,-5470.9619140625,304.14166259765625,0.9422581791877748,0.365545779466629,0.3476059138774872,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744534902274,-2303.427978515625,299.2769775390625,0.4720352590084076,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130373954773,0.7916266918182373,0.7916266918182373,1.0,1.0,-1.1616339683532717,0.4933609068393707,0.6682730913162231,0.2111245840787887,0.0,0.0,0.5964610576629639,57.207637786865234,73.0,12.684530258178713,-13191.4541015625,202.0160980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23046875,18000.0,0.0,0.0,0.2919372916221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232008337974548,0.6232072710990906,-6.414021754608257e-06,0.0,0.0002962792350444,0.0,0.0,45.0250129699707,0.0,0.0,0.0,0.413917988538742,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029008030891,-2218.986328125,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804124437272,-323.8233947753906,296.5437316894531,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979056596755981,-3076.39501953125,304.15582275390625,0.8426340222358704,0.2771755754947662,0.1953442692756652,293.1955871582031,297.1499938964844,293.1499938964844,0.2775705456733703,-5449.16162109375,304.1465148925781,0.9243196845054626,0.3640589714050293,0.3462553322315216,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525520429015,-2297.47021484375,299.2326965332031,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.7910726070404053,0.7910726070404053,1.0,1.0,-1.160178780555725,0.4926914870738983,0.6674872636795044,0.2105951309204101,0.0,0.0,0.5993406176567078,61.71945190429688,61.0,9.820544242858888,-13184.9775390625,210.4468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925808131694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294646859169006,0.6294711232185364,-6.463993486249819e-06,0.0,0.0002969323541037,0.0,0.0,45.942115783691406,0.0,0.0,0.0,0.4163380563259125,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961029008030891,-2218.986328125,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804124437272,-323.8233947753906,296.5437316894531,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979056596755981,-3076.39501953125,304.15582275390625,0.8426340222358704,0.2771755754947662,0.1953442692756652,293.1955871582031,297.1499938964844,293.1499938964844,0.2775705456733703,-5449.16162109375,304.1465148925781,0.9243196845054626,0.3640589714050293,0.3462553322315216,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525520429015,-2297.47021484375,299.2326965332031,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.7910726070404053,0.7910726070404053,1.0,1.0,-1.160178780555725,0.4926914870738983,0.6674872636795044,0.2105951309204101,0.0,0.0,0.5993406176567078,61.71945190429688,61.0,9.820544242858888,-13184.9775390625,210.4468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925808131694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294646859169006,0.6294711232185364,-6.463993486249819e-06,0.0,0.0002969323541037,0.0,0.0,45.942115783691406,0.0,0.0,0.0,0.4163380563259125,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.095997005701065,-2216.893310546875,304.1498413085937,0.6970938444137573,0.1545242369174957,0.1408902108669281,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653422474861,-322.62310791015625,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.196499302983284,-3058.84912109375,304.1562194824219,0.8407335877418518,0.2756936848163605,0.1943039149045944,293.1957092285156,297.1499938964844,293.1499938964844,0.2764025032520294,-5429.85888671875,304.14959716796875,0.9224615693092346,0.3628745377063751,0.3450897634029388,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055873081088,-2283.86328125,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917967796325,0.7907427549362183,0.7907427549362183,1.0,1.0,-1.157488226890564,0.4914910197257995,0.6659972667694092,0.2098071575164795,0.0,0.0,0.6016087532043457,61.867584228515625,49.0,8.95594596862793,-13169.7685546875,209.8407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934411466121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346337199211121,0.6346402168273926,-6.506039426312782e-06,0.0,0.0002978054399136,0.0,0.0,46.7119026184082,0.0,0.0,0.0,0.418342262506485,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.095997005701065,-2216.893310546875,304.1498413085937,0.6970938444137573,0.1545242369174957,0.1408902108669281,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653422474861,-322.62310791015625,296.5279541015625,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.196499302983284,-3058.84912109375,304.1562194824219,0.8407335877418518,0.2756936848163605,0.1943039149045944,293.1957092285156,297.1499938964844,293.1499938964844,0.2764025032520294,-5429.85888671875,304.14959716796875,0.9224615693092346,0.3628745377063751,0.3450897634029388,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055873081088,-2283.86328125,299.1886291503906,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917967796325,0.7907427549362183,0.7907427549362183,1.0,1.0,-1.157488226890564,0.4914910197257995,0.6659972667694092,0.2098071575164795,0.0,0.0,0.6016087532043457,61.867584228515625,49.0,8.95594596862793,-13169.7685546875,209.8407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.97265625,18000.0,0.0,0.0,0.2934411466121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346337199211121,0.6346402168273926,-6.506039426312782e-06,0.0,0.0002978054399136,0.0,0.0,46.7119026184082,0.0,0.0,0.0,0.418342262506485,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328172564506,-2213.6943359375,304.1501770019531,0.7048880457878113,0.1545400172472,0.1407613456249237,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392735973,-320.5555419921875,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.195016324520111,-3040.30615234375,304.1566162109375,0.8479208946228027,0.2743079364299774,0.1932271122932434,293.1949768066406,297.1499938964844,293.1499938964844,0.275191456079483,-5410.18408203125,304.1517333984375,0.9329675436019896,0.361863374710083,0.3439737260341644,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388561829924,-2263.943359375,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239914417267,0.7904129028320312,0.7904129028320312,1.0,1.0,-1.1538153886795044,0.4898527264595032,0.663962721824646,0.2087898254394531,0.0,0.0,0.6027911901473999,58.55906295776367,37.0,10.070713996887209,-13145.3017578125,202.12391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943682372570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379481554031372,0.6379546523094177,-6.535703050758457e-06,0.0,0.0002987463376484,0.0,0.0,47.22513961791992,0.0,0.0,0.0,0.4196524620056152,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958328172564506,-2213.6943359375,304.1501770019531,0.7048880457878113,0.1545400172472,0.1407613456249237,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392735973,-320.5555419921875,296.5142822265625,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.195016324520111,-3040.30615234375,304.1566162109375,0.8479208946228027,0.2743079364299774,0.1932271122932434,293.1949768066406,297.1499938964844,293.1499938964844,0.275191456079483,-5410.18408203125,304.1517333984375,0.9329675436019896,0.361863374710083,0.3439737260341644,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388561829924,-2263.943359375,299.1462097167969,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239914417267,0.7904129028320312,0.7904129028320312,1.0,1.0,-1.1538153886795044,0.4898527264595032,0.663962721824646,0.2087898254394531,0.0,0.0,0.6027911901473999,58.55906295776367,37.0,10.070713996887209,-13145.3017578125,202.12391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943682372570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379481554031372,0.6379546523094177,-6.535703050758457e-06,0.0,0.0002987463376484,0.0,0.0,47.22513961791992,0.0,0.0,0.0,0.4196524620056152,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957442447543144,-2211.974609375,304.1502990722656,0.7113681435585022,0.1545797735452652,0.140692263841629,293.199951171875,297.1499938964844,293.1499938964844,0.0040235370397567,-319.31036376953125,296.508056640625,0.474304050207138,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942679733037948,-3030.943115234375,304.1567687988281,0.8545166254043579,0.2736498415470123,0.1926867216825485,293.1944274902344,297.1499938964844,293.1499938964844,0.2745790481567383,-5400.326171875,304.15252685546875,0.9420568943023682,0.3614044487476349,0.3434276878833771,293.27587890625,297.1499938964844,293.1499938964844,0.0063006901182234,-2252.42578125,299.12548828125,0.474304050207138,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658273577690124,0.7902479767799377,0.7902479767799377,1.0,1.0,-1.1517361402511597,0.4889242351055145,0.6628119349479675,0.2082277238368988,0.0,0.0,0.6029751896858215,55.9867057800293,37.0,10.492959022521973,-13130.173828125,196.4055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948126494884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387829184532166,0.6387894749641418,-6.544425104948459e-06,0.0,0.000299197359709,0.0,0.0,47.36217498779297,0.0,0.0,0.0,0.4199954271316528,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956549048423767,-2210.2421875,304.1504211425781,0.7191126942634583,0.1546385735273361,0.1406235247850418,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065166540443,-317.9647216796875,296.502197265625,0.4804460406303406,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935203671455383,-3021.585693359375,304.1568908691406,0.8632290363311768,0.2730132937431335,0.1921481788158416,293.1937561035156,297.1499938964844,293.1499938964844,0.2739654183387756,-5390.49365234375,304.1531677246094,0.95337176322937,0.3609713315963745,0.342889130115509,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602395191788,-2240.1484375,299.1050720214844,0.4804460406303406,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656852722168,0.7900916934013367,0.7900916934013367,1.0,1.0,-1.1495417356491089,0.4879446029663086,0.6615971326828003,0.2076425552368164,0.0,0.0,0.602886438369751,52.94709396362305,25.0,10.800322532653809,-13113.5498046875,189.75686645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952232658863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390670537948608,0.6390735507011414,-6.5489180087752175e-06,0.0,0.0002996140683535,0.0,0.0,47.41769027709961,0.0,0.0,0.0,0.4201264679431915,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820960760116,-2206.894775390625,304.15057373046875,0.739121675491333,0.1548064202070236,0.1404938846826553,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698551408946,-315.0694580078125,296.491455078125,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920403391122818,-3003.0537109375,304.1570739746094,0.8880385160446167,0.2717990279197693,0.1910827755928039,293.1922302246094,297.1499938964844,293.1499938964844,0.2727482914924621,-5371.09716796875,304.1541442871094,0.9809348583221436,0.3601721227169037,0.3418368697166443,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747236177325,-2214.009521484375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674795627594,0.7897792458534241,0.7897792458534241,1.0,1.0,-1.1449189186096191,0.4858787357807159,0.6590401530265808,0.2064275294542312,0.0,0.0,0.6019204258918762,45.81056594848633,25.0,10.884454727172852,-13076.44921875,174.4027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379976272583008,0.6380041837692261,-6.545180440298282e-06,0.0,0.0003002919547725,0.0,0.0,47.28507995605469,0.0,0.0,0.0,0.4197581112384796,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954820960760116,-2206.894775390625,304.15057373046875,0.739121675491333,0.1548064202070236,0.1404938846826553,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698551408946,-315.0694580078125,296.491455078125,0.4953186213970184,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920403391122818,-3003.0537109375,304.1570739746094,0.8880385160446167,0.2717990279197693,0.1910827755928039,293.1922302246094,297.1499938964844,293.1499938964844,0.2727482914924621,-5371.09716796875,304.1541442871094,0.9809348583221436,0.3601721227169037,0.3418368697166443,293.2757873535156,297.1499938964844,293.1499938964844,0.0061747236177325,-2214.009521484375,299.06494140625,0.4953186213970184,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674795627594,0.7897792458534241,0.7897792458534241,1.0,1.0,-1.1449189186096191,0.4858787357807159,0.6590401530265808,0.2064275294542312,0.0,0.0,0.6019204258918762,45.81056594848633,25.0,10.884454727172852,-13076.44921875,174.4027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958911955356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379976272583008,0.6380041837692261,-6.545180440298282e-06,0.0,0.0003002919547725,0.0,0.0,47.28507995605469,0.0,0.0,0.0,0.4197581112384796,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141765832901,-2205.55078125,304.1504821777344,0.7574498653411865,0.1550081372261047,0.1404777020215988,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408234879374,-312.775390625,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.190705120563507,-2986.373046875,304.15692138671875,0.9105624556541444,0.2706363499164581,0.1901160776615142,293.1904602050781,297.1499938964844,293.1499938964844,0.2709468007087707,-5341.87109375,304.15594482421875,0.9990000128746032,0.3594618737697601,0.3400627970695495,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023351736366,-2191.881103515625,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615411520004,0.7894667387008667,0.7894667387008667,1.0,1.0,-1.1402599811553955,0.4837819933891296,0.6564780473709106,0.2052523791790008,0.0,0.0,0.6001586318016052,40.594085693359375,25.0,8.848428726196289,-13036.40625,162.87644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962982654571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350140571594238,0.6350205540657043,-6.525840490212431e-06,0.0,0.000300705054542,0.0,0.0,46.86500930786133,0.0,0.0,0.0,0.418651819229126,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954141765832901,-2205.55078125,304.1504821777344,0.7574498653411865,0.1550081372261047,0.1404777020215988,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408234879374,-312.775390625,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.190705120563507,-2986.373046875,304.15692138671875,0.9105624556541444,0.2706363499164581,0.1901160776615142,293.1904602050781,297.1499938964844,293.1499938964844,0.2709468007087707,-5341.87109375,304.15594482421875,0.9990000128746032,0.3594618737697601,0.3400627970695495,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023351736366,-2191.881103515625,299.0250549316406,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615411520004,0.7894667387008667,0.7894667387008667,1.0,1.0,-1.1402599811553955,0.4837819933891296,0.6564780473709106,0.2052523791790008,0.0,0.0,0.6001586318016052,40.594085693359375,25.0,8.848428726196289,-13036.40625,162.87644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962982654571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350140571594238,0.6350205540657043,-6.525840490212431e-06,0.0,0.000300705054542,0.0,0.0,46.86500930786133,0.0,0.0,0.0,0.418651819229126,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861756086349,-2202.800048828125,304.1505432128906,0.7689448595046997,0.1552136987447738,0.1405658423900604,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196969009935,-310.88043212890625,296.4817810058594,0.5168668031692505,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964972019195,-2967.19287109375,304.1571655273437,0.9246995449066162,0.2695008218288421,0.1892469525337219,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438154697418,-5118.265625,304.1761169433594,0.9990000128746032,0.3613845705986023,0.3255750238895416,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417461208999,-2171.92236328125,298.99273681640625,0.5168668031692505,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967817544937,0.7891843914985657,0.7891843914985657,1.0,1.0,-1.1220831871032717,0.4757843911647796,0.6462987661361694,0.2005931735038757,0.0,0.0,0.5947012901306152,37.689979553222656,25.0,34.237579345703125,-12898.380859375,151.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961918711662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280393600463867,0.6280458569526672,-6.484380719484761e-06,0.0,0.000300597079331,0.0,0.0,45.91325378417969,0.0,0.0,0.0,0.4160237610340118,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952861756086349,-2202.800048828125,304.1505432128906,0.7689448595046997,0.1552136987447738,0.1405658423900604,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196969009935,-310.88043212890625,296.4817810058594,0.5168668031692505,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964972019195,-2967.19287109375,304.1571655273437,0.9246995449066162,0.2695008218288421,0.1892469525337219,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438154697418,-5118.265625,304.1761169433594,0.9990000128746032,0.3613845705986023,0.3255750238895416,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417461208999,-2171.92236328125,298.99273681640625,0.5168668031692505,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967817544937,0.7891843914985657,0.7891843914985657,1.0,1.0,-1.1220831871032717,0.4757843911647796,0.6462987661361694,0.2005931735038757,0.0,0.0,0.5947012901306152,37.689979553222656,25.0,34.237579345703125,-12898.380859375,151.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.783203125,18000.0,0.0,0.0,0.2961918711662292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280393600463867,0.6280458569526672,-6.484380719484761e-06,0.0,0.000300597079331,0.0,0.0,45.91325378417969,0.0,0.0,0.0,0.4160237610340118,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458737254142,-2199.798095703125,304.1506042480469,0.7787342667579651,0.1554048657417297,0.1406620889902115,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986590225249,-308.9713134765625,296.4858093261719,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876743584871292,-2947.810546875,304.15728759765625,0.9363552927970886,0.2683634757995605,0.1883947998285293,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943572282791,-4922.14794921875,304.1877746582031,0.9990000128746032,0.3662844598293304,0.3138318955898285,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845452196896,-2152.78759765625,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.23260198533535,0.7889019846916199,0.7889019846916199,1.0,1.0,-1.1056129932403564,0.4684970080852508,0.637116014957428,0.1965456157922744,0.0,0.0,0.58466637134552,35.4667854309082,25.0,31.56153106689453,-12722.8740234375,143.40805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952042818069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104617714881897,0.6104681491851807,-6.3703087107569445e-06,0.0,0.0002995948307216,0.0,0.0,43.51423263549805,0.0,0.0,0.0,0.4095845520496368,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458737254142,-2199.798095703125,304.1506042480469,0.7787342667579651,0.1554048657417297,0.1406620889902115,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986590225249,-308.9713134765625,296.4858093261719,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876743584871292,-2947.810546875,304.15728759765625,0.9363552927970886,0.2683634757995605,0.1883947998285293,293.14825439453125,297.1499938964844,293.1499938964844,0.2449943572282791,-4922.14794921875,304.1877746582031,0.9990000128746032,0.3662844598293304,0.3138318955898285,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845452196896,-2152.78759765625,298.9638061523437,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.23260198533535,0.7889019846916199,0.7889019846916199,1.0,1.0,-1.1056129932403564,0.4684970080852508,0.637116014957428,0.1965456157922744,0.0,0.0,0.58466637134552,35.4667854309082,25.0,31.56153106689453,-12722.8740234375,143.40805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.931640625,18000.0,0.0,0.0,0.2952042818069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104617714881897,0.6104681491851807,-6.3703087107569445e-06,0.0,0.0002995948307216,0.0,0.0,43.51423263549805,0.0,0.0,0.0,0.4095845520496368,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951345488429069,-2199.49853515625,304.1505126953125,0.783298671245575,0.1555067300796508,0.1407184898853302,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900184445083,-308.23388671875,296.4843444824219,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.18702994287014,-2939.689208984375,304.1571350097656,0.9415819048881532,0.2678045034408569,0.1879776418209076,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258745670318,-4838.83740234375,304.1902770996094,0.9990000128746032,0.3692807853221893,0.3086252212524414,293.272705078125,297.1499938964844,293.1499938964844,0.005959449801594,-2144.75390625,298.947509765625,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304018884897232,0.788760781288147,0.788760781288147,1.0,1.0,-1.0986945629119873,0.4654507339000702,0.6332438588142395,0.1948128044605255,0.0,0.0,0.5794501304626465,34.50989532470703,25.0,24.34610176086425,-12640.8544921875,139.77137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.2943455874919891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003952026367188,0.6004014611244202,-6.299343567661708e-06,0.0,0.0002987233456224,0.0,0.0,42.14461135864258,0.0,0.0,0.0,0.4058635830879211,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951536148786544,-2199.809814453125,304.150390625,0.7875902652740479,0.1556158512830734,0.1407840251922607,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824786897748,-307.6123046875,296.48150634765625,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.186442568898201,-2932.325439453125,304.15692138671875,0.946330428123474,0.2672547996044159,0.1875690370798111,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403981447219,-4763.359375,304.19146728515625,0.9990000128746032,0.372472196817398,0.3038800358772278,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363688342273,-2137.531494140625,298.9305725097656,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2221374511719,1.0,0.2284000813961029,0.7887077331542969,0.7887077331542969,1.0,1.0,-1.0923757553100586,0.4626778960227966,0.6296977996826172,0.1932427883148193,0.0,0.0,0.5742351412773132,33.65081787109375,28.0,16.944433212280273,-12563.732421875,136.5128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.501953125,18000.0,0.0,0.0,0.2932550311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902118682861328,0.5902180671691895,-6.22663856120198e-06,0.0,0.0002976165851578,0.0,0.0,40.78086853027344,0.0,0.0,0.0,0.4020988941192627,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079983592033,-2202.76171875,304.1499938964844,0.7929028272628784,0.1558473408222198,0.1409546583890915,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716432172805,-306.8097839355469,296.4708557128906,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854788661003112,-2920.40576171875,304.1561889648437,0.9513239860534668,0.2661754786968231,0.1867869794368744,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884490013122,-4675.52880859375,304.1866760253906,0.9990000128746032,0.3787568509578705,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978926390409,-2126.201904296875,298.8940734863281,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261620759963989,0.7886015772819519,0.7886015772819519,1.0,1.0,-1.0847526788711548,0.4593329429626465,0.6254197955131531,0.1913464069366455,0.0,0.0,0.5647544860839844,32.66114044189453,46.0,-2.5606815814971924,-12447.251953125,132.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904900312423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948104520328,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953079983592033,-2202.76171875,304.1499938964844,0.7929028272628784,0.1558473408222198,0.1409546583890915,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716432172805,-306.8097839355469,296.4708557128906,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854788661003112,-2920.40576171875,304.1561889648437,0.9513239860534668,0.2661754786968231,0.1867869794368744,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884490013122,-4675.52880859375,304.1866760253906,0.9990000128746032,0.3787568509578705,0.2983444035053253,293.2695617675781,297.1499938964844,293.1499938964844,0.0058978926390409,-2126.201904296875,298.8940734863281,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261620759963989,0.7886015772819519,0.7886015772819519,1.0,1.0,-1.0847526788711548,0.4593329429626465,0.6254197955131531,0.1913464069366455,0.0,0.0,0.5647544860839844,32.66114044189453,46.0,-2.5606815814971924,-12447.251953125,132.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.765625,18000.0,0.0,0.0,0.2904900312423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.570812463760376,-6.086720986786531e-06,0.0,0.0002948104520328,0.0,0.0,38.24891662597656,0.0,0.0,0.0,0.3949679732322693,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943350076675,-2212.39892578125,304.149169921875,0.7826704382896423,0.1560455411672592,0.1412190943956375,293.18975830078125,297.1499938964844,293.1499938964844,0.003874127054587,-307.38214111328125,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163506507873,-2916.56591796875,304.1546936035156,0.935815453529358,0.2650797069072723,0.1860871911048889,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488822937011,-4865.53759765625,304.1551513671875,0.9990000128746032,0.3820352256298065,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.005882364232093,-2124.414794921875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596673965454,0.7884954810142517,0.7884954810142517,1.0,1.0,-1.0992857217788696,0.4656901061534881,0.6335955858230591,0.1949014514684677,0.0,0.0,0.5608989596366882,34.8189697265625,64.0,-50.049102783203125,-12501.548828125,140.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873976230621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581712126731873,0.5581771731376648,-5.983139544696314e-06,0.0,0.0002916720695793,0.0,0.0,36.58893203735352,0.0,0.0,0.0,0.3902815878391266,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957943350076675,-2212.39892578125,304.149169921875,0.7826704382896423,0.1560455411672592,0.1412190943956375,293.18975830078125,297.1499938964844,293.1499938964844,0.003874127054587,-307.38214111328125,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851163506507873,-2916.56591796875,304.1546936035156,0.935815453529358,0.2650797069072723,0.1860871911048889,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488822937011,-4865.53759765625,304.1551513671875,0.9990000128746032,0.3820352256298065,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.005882364232093,-2124.414794921875,298.8457336425781,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596673965454,0.7884954810142517,0.7884954810142517,1.0,1.0,-1.0992857217788696,0.4656901061534881,0.6335955858230591,0.1949014514684677,0.0,0.0,0.5608989596366882,34.8189697265625,64.0,-50.049102783203125,-12501.548828125,140.5075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.591796875,18000.0,0.0,0.0,0.2873976230621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581712126731873,0.5581771731376648,-5.983139544696314e-06,0.0,0.0002916720695793,0.0,0.0,36.58893203735352,0.0,0.0,0.0,0.3902815878391266,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652259230613,-2229.823486328125,304.1479797363281,0.7612513899803162,0.1561741232872009,0.1415303945541381,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946212735027,-309.809814453125,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854962706565857,-2922.689453125,304.1524963378906,0.904931664466858,0.2639460861682892,0.185443565249443,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299048423767,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781600594520569,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915559202432,-2133.555419921875,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.243577092885971,0.788229763507843,0.788229763507843,1.0,1.0,-1.1330772638320925,0.4804829955101013,0.6525942087173462,0.2033149451017379,0.0,0.0,0.570086658000946,40.01826858520508,67.0,-93.43219757080078,-12782.015625,159.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852608680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662557482719421,0.5662617683410645,-5.9962799241475295e-06,0.0,0.0002893253113143,0.0,0.0,37.373329162597656,0.0,0.0,0.0,0.3927864730358124,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966652259230613,-2229.823486328125,304.1479797363281,0.7612513899803162,0.1561741232872009,0.1415303945541381,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946212735027,-309.809814453125,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854962706565857,-2922.689453125,304.1524963378906,0.904931664466858,0.2639460861682892,0.185443565249443,293.1105041503906,297.1499938964844,293.1499938964844,0.2675299048423767,-5306.56494140625,304.10858154296875,0.9990000128746032,0.3781600594520569,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915559202432,-2133.555419921875,298.7767944335937,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.243577092885971,0.788229763507843,0.788229763507843,1.0,1.0,-1.1330772638320925,0.4804829955101013,0.6525942087173462,0.2033149451017379,0.0,0.0,0.570086658000946,40.01826858520508,67.0,-93.43219757080078,-12782.015625,159.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852608680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662557482719421,0.5662617683410645,-5.9962799241475295e-06,0.0,0.0002893253113143,0.0,0.0,37.373329162597656,0.0,0.0,0.0,0.3927864730358124,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.9453125,304.1474304199219,0.7404162287712097,0.1562650948762893,0.14183309674263,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221034385263,-312.62554931640625,296.3480224609375,0.4946776330471039,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856984347105026,-2926.19091796875,304.1513977050781,0.8768411874771118,0.2628081142902374,0.184817373752594,293.16217041015625,297.1499938964844,293.1499938964844,0.2826380431652069,-5547.28759765625,304.0999450683594,0.9879345893859864,0.3686765134334564,0.3518634736537933,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023704379796,-2142.251953125,298.7071838378906,0.4946776330471039,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879639863967896,0.7879639863967896,1.0,1.0,-1.150902271270752,0.4882778823375702,0.6626243591308594,0.207825556397438,0.0,0.0,0.5879959464073181,46.176063537597656,70.0,-62.39933776855469,-13057.3974609375,176.9602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.28459033370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956055521965027,0.5956116914749146,-6.1643791013921145e-06,0.0,0.0002888230083044,0.0,0.0,40.95580673217773,0.0,0.0,0.0,0.403116762638092,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974282622337341,-2244.9453125,304.1474304199219,0.7404162287712097,0.1562650948762893,0.14183309674263,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221034385263,-312.62554931640625,296.3480224609375,0.4946776330471039,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856984347105026,-2926.19091796875,304.1513977050781,0.8768411874771118,0.2628081142902374,0.184817373752594,293.16217041015625,297.1499938964844,293.1499938964844,0.2826380431652069,-5547.28759765625,304.0999450683594,0.9879345893859864,0.3686765134334564,0.3518634736537933,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023704379796,-2142.251953125,298.7071838378906,0.4946776330471039,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459897041321,0.7879639863967896,0.7879639863967896,1.0,1.0,-1.150902271270752,0.4882778823375702,0.6626243591308594,0.207825556397438,0.0,0.0,0.5879959464073181,46.176063537597656,70.0,-62.39933776855469,-13057.3974609375,176.9602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.28459033370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956055521965027,0.5956116914749146,-6.1643791013921145e-06,0.0,0.0002888230083044,0.0,0.0,40.95580673217773,0.0,0.0,0.0,0.403116762638092,4.0,0.0,1.0
