time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974678173661232,-2245.42919921875,304.1478271484375,0.7300536632537842,0.1562839895486831,0.1420003026723861,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327563717961,-313.2997741699219,296.3510131835937,0.4869993925094604,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851364970207214,-2918.822265625,304.15216064453125,0.8627495765686035,0.262221485376358,0.1845240443944931,293.1774597167969,297.1499938964844,293.1499938964844,0.2796359360218048,-5493.47705078125,304.1144714355469,0.9713284373283386,0.3655152916908264,0.3482795059680938,293.2685546875,297.1499938964844,293.1499938964844,0.0058994754217565,-2140.7490234375,298.68853759765625,0.4869993925094604,0.050000000745058,0.2324598282575607,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.0670166015625,1.0,0.2581773698329925,0.7878311276435852,0.7878311276435852,1.0,1.0,-1.1476351022720337,0.4867621660232544,0.6608729362487793,0.2071658372879028,0.0,0.0,0.5930162668228149,49.70042037963867,70.0,-6.726773738861084,-13101.392578125,182.81753540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.216796875,18000.0,0.0,0.0,0.2849020957946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610218346118927,0.6102246642112732,-6.275169198488584e-06,0.0,0.0002891394251491,0.0,0.0,42.964054107666016,0.0,0.0,0.0,0.4084848463535309,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974099263548851,-2243.990478515625,304.1483154296875,0.721534252166748,0.156276062130928,0.142125517129898,293.1829528808594,297.1499938964844,293.1499938964844,0.0039369259029626,-313.39276123046875,296.3601379394531,0.4804534912109375,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844164431095123,-2909.357666015625,304.153076171875,0.851381778717041,0.2616087198257446,0.1842000931501388,293.1860046386719,297.1499938964844,293.1499938964844,0.2773016393184662,-5453.15380859375,304.1251220703125,0.9564741253852844,0.3634832203388214,0.3459864556789398,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888951316475,-2136.320068359375,298.674072265625,0.4804534912109375,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361315250397,0.7875495553016663,0.7875495553016663,1.0,1.0,-1.145520806312561,0.4857926368713379,0.6597281694412231,0.2066250890493393,0.0,0.0,0.5953649282455444,52.89447784423828,73.0,19.329774856567383,-13105.908203125,188.3909606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.83203125,18000.0,0.0,0.0,0.2854315936565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184565424919128,0.618462860584259,-6.3546399360348005e-06,0.0,0.0002896767691709,0.0,0.0,44.21700286865234,0.0,0.0,0.0,0.4117709100246429,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974194407463073,-2243.82763671875,304.1488647460937,0.707282304763794,0.1562398821115493,0.1423100382089615,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458195678889,-313.8763122558594,296.3648681640625,0.4685754179954529,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832587420940399,-2894.415283203125,304.1539611816406,0.8338619470596313,0.2603608965873718,0.1835003644227981,293.1932983398437,297.1499938964844,293.1499938964844,0.2748772799968719,-5410.9326171875,304.13720703125,0.9319744110107422,0.3610707223415375,0.3434788882732391,293.271240234375,297.1499938964844,293.1499938964844,0.0058694831095635,-2129.649658203125,298.63580322265625,0.4685754179954529,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.269149899482727,0.7869864702224731,0.7869864702224731,1.0,1.0,-1.1434392929077148,0.4847936630249023,0.6586455702781677,0.2060918360948562,0.0,0.0,0.6001266241073608,58.55005645751953,61.0,21.06014633178711,-13094.6123046875,198.7423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868645191192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291210651397705,0.6291275024414062,-6.450888577091973e-06,0.0,0.0002911310293711,0.0,0.0,45.83242034912109,0.0,0.0,0.0,0.4160949289798736,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974194407463073,-2243.82763671875,304.1488647460937,0.707282304763794,0.1562398821115493,0.1423100382089615,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458195678889,-313.8763122558594,296.3648681640625,0.4685754179954529,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832587420940399,-2894.415283203125,304.1539611816406,0.8338619470596313,0.2603608965873718,0.1835003644227981,293.1932983398437,297.1499938964844,293.1499938964844,0.2748772799968719,-5410.9326171875,304.13720703125,0.9319744110107422,0.3610707223415375,0.3434788882732391,293.271240234375,297.1499938964844,293.1499938964844,0.0058694831095635,-2129.649658203125,298.63580322265625,0.4685754179954529,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.269149899482727,0.7869864702224731,0.7869864702224731,1.0,1.0,-1.1434392929077148,0.4847936630249023,0.6586455702781677,0.2060918360948562,0.0,0.0,0.6001266241073608,58.55005645751953,61.0,21.06014633178711,-13094.6123046875,198.7423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868645191192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291210651397705,0.6291275024414062,-6.450888577091973e-06,0.0,0.0002911310293711,0.0,0.0,45.83242034912109,0.0,0.0,0.0,0.4160949289798736,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542928695678,-2242.37646484375,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421417750418,-313.461669921875,296.3652648925781,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820530593395233,-2878.961181640625,304.1546630859375,0.8299493193626404,0.2591523230075836,0.1826776564121246,293.195068359375,297.1499938964844,293.1499938964844,0.2733827531337738,-5385.1494140625,304.1438903808594,0.926550269126892,0.3596134781837463,0.3419818878173828,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288369327783,-2116.567138671875,298.5950927734375,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696502208709717,0.7864233255386353,0.7864233255386353,1.0,1.0,-1.1409803628921509,0.4836233854293823,0.6573569774627686,0.2054795175790786,0.0,0.0,0.6040741205215454,59.567169189453125,49.0,18.995967864990234,-13081.8955078125,199.9256134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886225283145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382896304130554,0.6382961869239807,-6.526329343614634e-06,0.0,0.0002929151523858,0.0,0.0,47.20629501342773,0.0,0.0,0.0,0.4196637570858001,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973542928695678,-2242.37646484375,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421417750418,-313.461669921875,296.3652648925781,0.4662058353424072,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820530593395233,-2878.961181640625,304.1546630859375,0.8299493193626404,0.2591523230075836,0.1826776564121246,293.195068359375,297.1499938964844,293.1499938964844,0.2733827531337738,-5385.1494140625,304.1438903808594,0.926550269126892,0.3596134781837463,0.3419818878173828,293.2725524902344,297.1499938964844,293.1499938964844,0.0058288369327783,-2116.567138671875,298.5950927734375,0.4662058353424072,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696502208709717,0.7864233255386353,0.7864233255386353,1.0,1.0,-1.1409803628921509,0.4836233854293823,0.6573569774627686,0.2054795175790786,0.0,0.0,0.6040741205215454,59.567169189453125,49.0,18.995967864990234,-13081.8955078125,199.9256134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886225283145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382896304130554,0.6382961869239807,-6.526329343614634e-06,0.0,0.0002929151523858,0.0,0.0,47.20629501342773,0.0,0.0,0.0,0.4196637570858001,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455292940139,-2240.13330078125,304.1497497558594,0.7113059163093567,0.1563671827316284,0.1423240154981613,293.17822265625,297.1499938964844,293.1499938964844,0.0039271581918001,-312.1762084960937,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807863563299179,-2862.744873046875,304.1552124023437,0.8356905579566956,0.2580309212207794,0.1818045824766159,293.19464111328125,297.1499938964844,293.1499938964844,0.2720950543880462,-5363.46337890625,304.14801025390625,0.9350466728210448,0.358551412820816,0.3408045172691345,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704173959791,-2097.676513671875,298.5555114746094,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760513782501,0.7861219048500061,0.7861219048500061,1.0,1.0,-1.1377848386764526,0.4821581840515136,0.655626654624939,0.2047116905450821,0.0,0.0,0.6064173579216003,56.90814971923828,37.0,17.06654930114746,-13059.4140625,193.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.29048952460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443518400192261,0.6443583965301514,-6.579901764780516e-06,0.0,0.0002948099281638,0.0,0.0,48.1495475769043,0.0,0.0,0.0,0.4220677018165588,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972455292940139,-2240.13330078125,304.1497497558594,0.7113059163093567,0.1563671827316284,0.1423240154981613,293.17822265625,297.1499938964844,293.1499938964844,0.0039271581918001,-312.1762084960937,296.3664245605469,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807863563299179,-2862.744873046875,304.1552124023437,0.8356905579566956,0.2580309212207794,0.1818045824766159,293.19464111328125,297.1499938964844,293.1499938964844,0.2720950543880462,-5363.46337890625,304.14801025390625,0.9350466728210448,0.358551412820816,0.3408045172691345,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704173959791,-2097.676513671875,298.5555114746094,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656760513782501,0.7861219048500061,0.7861219048500061,1.0,1.0,-1.1377848386764526,0.4821581840515136,0.655626654624939,0.2047116905450821,0.0,0.0,0.6064173579216003,56.90814971923828,37.0,17.06654930114746,-13059.4140625,193.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8359375,18000.0,0.0,0.0,0.29048952460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443518400192261,0.6443583965301514,-6.579901764780516e-06,0.0,0.0002948099281638,0.0,0.0,48.1495475769043,0.0,0.0,0.0,0.4220677018165588,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.097134843468666,-2237.88134765625,304.1499938964844,0.7243656516075134,0.1565736681222915,0.142298549413681,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052637293934,-310.3646240234375,296.3681640625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795146763324737,-2846.48193359375,304.15557861328125,0.8495652675628662,0.2569941580295563,0.180919662117958,293.1932983398437,297.1499938964844,293.1499938964844,0.2708847224712372,-5343.49853515625,304.1506652832031,0.954133152961731,0.3576938509941101,0.339755117893219,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011097669601,-2075.183349609375,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912909030914,0.785820484161377,0.785820484161377,1.0,1.0,-1.134048581123352,0.4804560244083404,0.653592586517334,0.2038123905658722,0.0,0.0,0.6073534488677979,51.77464294433594,25.0,15.968809127807615,-13031.7802734375,182.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922643423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475168466567993,0.6475234031677246,-6.610805485252058e-06,0.0,0.000296611135127,0.0,0.0,48.66361999511719,0.0,0.0,0.0,0.4233513176441192,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.097134843468666,-2237.88134765625,304.1499938964844,0.7243656516075134,0.1565736681222915,0.142298549413681,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052637293934,-310.3646240234375,296.3681640625,0.4824088513851166,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795146763324737,-2846.48193359375,304.15557861328125,0.8495652675628662,0.2569941580295563,0.180919662117958,293.1932983398437,297.1499938964844,293.1499938964844,0.2708847224712372,-5343.49853515625,304.1506652832031,0.954133152961731,0.3576938509941101,0.339755117893219,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011097669601,-2075.183349609375,298.516845703125,0.4824088513851166,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583912909030914,0.785820484161377,0.785820484161377,1.0,1.0,-1.134048581123352,0.4804560244083404,0.653592586517334,0.2038123905658722,0.0,0.0,0.6073534488677979,51.77464294433594,25.0,15.968809127807615,-13031.7802734375,182.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922643423080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475168466567993,0.6475234031677246,-6.610805485252058e-06,0.0,0.000296611135127,0.0,0.0,48.66361999511719,0.0,0.0,0.0,0.4233513176441192,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970817729830741,-2236.802978515625,304.1501159667969,0.7332367300987244,0.1567067801952362,0.1422889977693557,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925460539758,-309.322021484375,296.3695068359375,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.178880512714386,-2838.3720703125,304.1557312011719,0.8598803877830505,0.2565043568611145,0.1804784536361694,293.1924133300781,297.1499938964844,293.1499938964844,0.2702917754650116,-5333.8310546875,304.151611328125,0.9668352603912354,0.3573173582553863,0.3392589390277862,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637455709278,-2063.0009765625,298.4979553222656,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537645399570465,0.78566974401474,0.78566974401474,1.0,1.0,-1.1320385932922363,0.4795426428318023,0.6524960398674011,0.2033283710479736,0.0,0.0,0.6072707772254944,48.54019546508789,25.0,15.665285110473633,-13016.33203125,175.81451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930664122104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479817628860474,0.6479883790016174,-6.617592589464039e-06,0.0,0.0002974251692648,0.0,0.0,48.75260543823242,0.0,0.0,0.0,0.423560619354248,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970324575901031,-2235.798583984375,304.1501770019531,0.74416184425354,0.1568572372198104,0.1422833949327469,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790283724665,-308.21844482421875,296.3710632324219,0.4968205988407135,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782511174678802,-2830.32373046875,304.15582275390625,0.8729143738746643,0.2560316920280456,0.180039957165718,293.19146728515625,297.1499938964844,293.1499938964844,0.2697078585624695,-5324.3681640625,304.1523742675781,0.9809498190879822,0.3569687008857727,0.3387778401374817,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251813657581,-2050.39404296875,298.4792785644531,0.4968205988407135,0.050000000745058,0.2316184788942337,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1495056152344,1.0,0.2485873699188232,0.7855283617973328,0.7855283617973328,1.0,1.0,-1.1299647092819214,0.4786021709442138,0.6513625383377075,0.2028301209211349,0.0,0.0,0.6068357229232788,44.97377395629883,25.0,15.325809478759766,-12999.865234375,168.33509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937888205051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477057337760925,0.6477123498916626,-6.618537554459181e-06,0.0,0.0002981583238579,0.0,0.0,48.72896957397461,0.0,0.0,0.0,0.4234827756881714,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363765954971,-2235.745361328125,304.1501159667969,0.7626634240150452,0.1571795493364334,0.1423818320035934,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596664089709,-306.62109375,296.3742370605469,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771201491355896,-2815.89794921875,304.15576171875,0.8942818641662598,0.2551135420799255,0.1792503446340561,293.1893615722656,297.1499938964844,293.1499938964844,0.2681674063205719,-5299.2587890625,304.1542663574219,0.9990000128746032,0.3563446700572967,0.3373517394065857,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602104403078,-2029.16015625,298.44195556640625,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813322782516,0.7852454781532288,0.7852454781532288,1.0,1.0,-1.1261003017425537,0.4768383502960205,0.649262011051178,0.2019294500350952,0.0,0.0,0.6051446199417114,39.96343994140625,25.0,12.78634262084961,-12967.0263671875,157.59901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.294954389333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451771855354309,0.645183801651001,-6.604136615351308e-06,0.0,0.000299341219943,0.0,0.0,48.37789916992188,0.0,0.0,0.0,0.4225598573684692,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970363765954971,-2235.745361328125,304.1501159667969,0.7626634240150452,0.1571795493364334,0.1423818320035934,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596664089709,-306.62109375,296.3742370605469,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771201491355896,-2815.89794921875,304.15576171875,0.8942818641662598,0.2551135420799255,0.1792503446340561,293.1893615722656,297.1499938964844,293.1499938964844,0.2681674063205719,-5299.2587890625,304.1542663574219,0.9990000128746032,0.3563446700572967,0.3373517394065857,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602104403078,-2029.16015625,298.44195556640625,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413813322782516,0.7852454781532288,0.7852454781532288,1.0,1.0,-1.1261003017425537,0.4768383502960205,0.649262011051178,0.2019294500350952,0.0,0.0,0.6051446199417114,39.96343994140625,25.0,12.78634262084961,-12967.0263671875,157.59901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.294954389333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451771855354309,0.645183801651001,-6.604136615351308e-06,0.0,0.000299341219943,0.0,0.0,48.37789916992188,0.0,0.0,0.0,0.4225598573684692,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941392540931,-2234.57373046875,304.150146484375,0.774046003818512,0.1575116217136383,0.1425870209932327,293.169921875,297.1499938964844,293.1499938964844,0.0038482910022139,-305.4558410644531,296.387451171875,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758539080619812,-2799.4697265625,304.1559753417969,0.906393826007843,0.2542180716991424,0.178552508354187,293.1750183105469,297.1499938964844,293.1499938964844,0.254753977060318,-5082.97705078125,304.175048828125,0.9990000128746032,0.3582088351249695,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064661428332,-2010.3212890625,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.235455110669136,0.7849626541137695,0.7849626541137695,1.0,1.0,-1.1082892417907717,0.4689569771289825,0.6393322944641113,0.1975606679916381,0.0,0.0,0.5997162461280823,37.22401428222656,25.0,37.09196090698242,-12833.3564453125,147.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.295497864484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382448077201843,0.6382513642311096,-6.562778708030237e-06,0.0,0.000299892766634,0.0,0.0,47.41252517700195,0.0,0.0,0.0,0.4199344515800476,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969941392540931,-2234.57373046875,304.150146484375,0.774046003818512,0.1575116217136383,0.1425870209932327,293.169921875,297.1499938964844,293.1499938964844,0.0038482910022139,-305.4558410644531,296.387451171875,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758539080619812,-2799.4697265625,304.1559753417969,0.906393826007843,0.2542180716991424,0.178552508354187,293.1750183105469,297.1499938964844,293.1499938964844,0.254753977060318,-5082.97705078125,304.175048828125,0.9990000128746032,0.3582088351249695,0.32383793592453,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064661428332,-2010.3212890625,298.4122314453125,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.235455110669136,0.7849626541137695,0.7849626541137695,1.0,1.0,-1.1082892417907717,0.4689569771289825,0.6393322944641113,0.1975606679916381,0.0,0.0,0.5997162461280823,37.22401428222656,25.0,37.09196090698242,-12833.3564453125,147.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.443359375,18000.0,0.0,0.0,0.295497864484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382448077201843,0.6382513642311096,-6.562778708030237e-06,0.0,0.000299892766634,0.0,0.0,47.41252517700195,0.0,0.0,0.0,0.4199344515800476,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249755144119,-2232.85400390625,304.15020751953125,0.7841928601264954,0.1578295230865478,0.1427982151508331,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360620383173,-304.1876525878906,296.40496826171875,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446920394897,-2782.43994140625,304.1561584472656,0.9176000356674194,0.2533133327960968,0.1778643280267715,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078570127487,-4894.27783203125,304.18572998046875,0.9990000128746032,0.3630130589008331,0.3121432960033417,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540615528821,-1991.6226806640625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802404880523,0.784766674041748,0.784766674041748,1.0,1.0,-1.0934340953826904,0.462416410446167,0.6310176849365234,0.1938969045877456,0.0,0.0,0.5892598628997803,35.042449951171875,25.0,34.82500076293945,-12672.478515625,139.37767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.87109375,18000.0,0.0,0.0,0.2950449287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200591921806335,0.6200656294822693,-6.443819074775092e-06,0.0,0.0002994331007357,0.0,0.0,44.87752914428711,0.0,0.0,0.0,0.4132226705551147,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249755144119,-2232.85400390625,304.15020751953125,0.7841928601264954,0.1578295230865478,0.1427982151508331,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360620383173,-304.1876525878906,296.40496826171875,0.5251263380050659,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446920394897,-2782.43994140625,304.1561584472656,0.9176000356674194,0.2533133327960968,0.1778643280267715,293.14813232421875,297.1499938964844,293.1499938964844,0.2432078570127487,-4894.27783203125,304.18572998046875,0.9990000128746032,0.3630130589008331,0.3121432960033417,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540615528821,-1991.6226806640625,298.38671875,0.5251263380050659,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802404880523,0.784766674041748,0.784766674041748,1.0,1.0,-1.0934340953826904,0.462416410446167,0.6310176849365234,0.1938969045877456,0.0,0.0,0.5892598628997803,35.042449951171875,25.0,34.82500076293945,-12672.478515625,139.37767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.87109375,18000.0,0.0,0.0,0.2950449287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200591921806335,0.6200656294822693,-6.443819074775092e-06,0.0,0.0002994331007357,0.0,0.0,44.87752914428711,0.0,0.0,0.0,0.4132226705551147,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115140080452,-2234.295166015625,304.1499938964844,0.7931251525878906,0.1581688076257705,0.1430375277996063,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289304357022,-303.4918212890625,296.4138488769531,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735099554061889,-2769.168212890625,304.15582275390625,0.927484095096588,0.2524324953556061,0.1771997362375259,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430102586746,-4739.7568359375,304.18963623046875,0.9990000128746032,0.3691254556179046,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101939313113,-1976.7713623046875,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497297048568,0.7845706939697266,0.7845706939697266,1.0,1.0,-1.0809248685836792,0.4569080471992492,0.6240168809890747,0.1908423453569412,0.0,0.0,0.5781430006027222,33.29859924316406,28.0,19.82689666748047,-12519.4296875,132.90818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935065627098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984748601913452,0.5984811186790466,-6.289374141488224e-06,0.0,0.0002978718257509,0.0,0.0,41.90567779541016,0.0,0.0,0.0,0.4051967561244964,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970115140080452,-2234.295166015625,304.1499938964844,0.7931251525878906,0.1581688076257705,0.1430375277996063,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289304357022,-303.4918212890625,296.4138488769531,0.5315360426902771,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735099554061889,-2769.168212890625,304.15582275390625,0.927484095096588,0.2524324953556061,0.1771997362375259,293.11822509765625,297.1499938964844,293.1499938964844,0.2336430102586746,-4739.7568359375,304.18963623046875,0.9990000128746032,0.3691254556179046,0.3025058805942535,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101939313113,-1976.7713623046875,298.3560791015625,0.5315360426902771,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265497297048568,0.7845706939697266,0.7845706939697266,1.0,1.0,-1.0809248685836792,0.4569080471992492,0.6240168809890747,0.1908423453569412,0.0,0.0,0.5781430006027222,33.29859924316406,28.0,19.82689666748047,-12519.4296875,132.90818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935065627098083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984748601913452,0.5984811186790466,-6.289374141488224e-06,0.0,0.0002978718257509,0.0,0.0,41.90567779541016,0.0,0.0,0.0,0.4051967561244964,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971076563000679,-2236.07177734375,304.1498107910156,0.7962967157363892,0.1583465039730072,0.1431758850812912,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273010868579,-303.3430480957031,296.4161376953125,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730800569057464,-2763.717041015625,304.1555480957031,0.9306941628456116,0.2520014643669128,0.1768827438354492,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154932498932,-4688.20556640625,304.1882629394531,0.9990000128746032,0.3723274767398834,0.299298495054245,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913770243525,-1970.66064453125,298.33953857421875,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252893596887588,0.7844727039337158,0.7844727039337158,1.0,1.0,-1.076718807220459,0.455054223537445,0.6216646432876587,0.1898149698972702,0.0,0.0,0.5726868510246277,32.72911834716797,28.0,10.695807456970217,-12457.228515625,130.7936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.533203125,18000.0,0.0,0.0,0.2923654317855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876105427742004,0.5876167416572571,-6.210979790921556e-06,0.0,0.0002967137552332,0.0,0.0,40.45232009887695,0.0,0.0,0.0,0.4011761844158172,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972518548369407,-2238.81591796875,304.14959716796875,0.7984865307807922,0.1585283279418945,0.1433247476816177,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271779194474,-303.3625183105469,296.4160461425781,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727326065301895,-2759.390380859375,304.1551513671875,0.9325856566429138,0.2515761256217956,0.1765747815370559,293.09149169921875,297.1499938964844,293.1499938964844,0.2283247113227844,-4655.45947265625,304.1850891113281,0.9990000128746032,0.3753625452518463,0.2972214818000793,293.266845703125,297.1499938964844,293.1499938964844,0.0053749373182654,-1965.6468505859373,298.3212890625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244578450918197,0.7844143509864807,0.7844143509864807,1.0,1.0,-1.0739439725875854,0.4538266658782959,0.6201173067092896,0.1891538649797439,0.0,0.0,0.567823588848114,32.363067626953125,31.0,-0.5657402873039246,-12407.1123046875,129.42422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.814453125,18000.0,0.0,0.0,0.291022390127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773805975914001,0.577386736869812,-6.136185220384505e-06,0.0,0.0002953507355414,0.0,0.0,39.10664749145508,0.0,0.0,0.0,0.3974069058895111,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510047912597,-2246.518310546875,304.1490478515625,0.8003804087638855,0.1589011996984481,0.1436487734317779,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313954137265,-303.8605041503906,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722275763750076,-2753.305419921875,304.154296875,0.9330543875694276,0.2507407963275909,0.1759831607341766,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805947303771972,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477827459573,-1958.1932373046875,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239388525485992,0.7842977046966553,0.7842977046966553,1.0,1.0,-1.071906805038452,0.4529021680355072,0.6190046072006226,0.1887048482894897,0.0,0.0,0.5606427192687988,32.11986541748047,34.0,-19.10311508178711,-12349.541015625,128.4695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879180014133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612619519233704,0.5612679719924927,-6.013817255734466e-06,0.0,0.000292200158583,0.0,0.0,37.01815032958984,0.0,0.0,0.0,0.3914425373077392,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510047912597,-2246.518310546875,304.1490478515625,0.8003804087638855,0.1589011996984481,0.1436487734317779,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313954137265,-303.8605041503906,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722275763750076,-2753.305419921875,304.154296875,0.9330543875694276,0.2507407963275909,0.1759831607341766,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343584775924,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805947303771972,0.2958425879478454,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477827459573,-1958.1932373046875,298.2806396484375,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239388525485992,0.7842977046966553,0.7842977046966553,1.0,1.0,-1.071906805038452,0.4529021680355072,0.6190046072006226,0.1887048482894897,0.0,0.0,0.5606427192687988,32.11986541748047,34.0,-19.10311508178711,-12349.541015625,128.4695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.416015625,18000.0,0.0,0.0,0.2879180014133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612619519233704,0.5612679719924927,-6.013817255734466e-06,0.0,0.000292200158583,0.0,0.0,37.01815032958984,0.0,0.0,0.0,0.3914425373077392,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276407837867,-2255.741943359375,304.1485900878906,0.7993818521499634,0.159275621175766,0.1439960300922393,293.1566162109375,297.1499938964844,293.1499938964844,0.003839717246592,-304.7469177246094,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718560308218002,-2748.988525390625,304.1534729003906,0.9296921491622924,0.2499173879623413,0.1754163354635238,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844151794910431,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250580094754,-1952.6219482421875,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255444526672,0.7841810584068298,0.7841810584068298,1.0,1.0,-1.0738762617111206,0.4537223577499389,0.6201538443565369,0.1892490833997726,0.0,0.0,0.5569261908531189,32.43159484863281,37.0,-29.44661331176757,-12344.4345703125,129.53273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846139371395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517237186431885,0.551729679107666,-5.936507022852311e-06,0.0,0.0002888469898607,0.0,0.0,35.789649963378906,0.0,0.0,0.0,0.3878666162490845,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981276407837867,-2255.741943359375,304.1485900878906,0.7993818521499634,0.159275621175766,0.1439960300922393,293.1566162109375,297.1499938964844,293.1499938964844,0.003839717246592,-304.7469177246094,296.4024353027344,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718560308218002,-2748.988525390625,304.1534729003906,0.9296921491622924,0.2499173879623413,0.1754163354635238,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761999130249,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844151794910431,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250580094754,-1952.6219482421875,298.23699951171875,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255444526672,0.7841810584068298,0.7841810584068298,1.0,1.0,-1.0738762617111206,0.4537223577499389,0.6201538443565369,0.1892490833997726,0.0,0.0,0.5569261908531189,32.43159484863281,37.0,-29.44661331176757,-12344.4345703125,129.53273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2846139371395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517237186431885,0.551729679107666,-5.936507022852311e-06,0.0,0.0002888469898607,0.0,0.0,35.789649963378906,0.0,0.0,0.0,0.3878666162490845,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986355394124984,-2265.559326171875,304.1482238769531,0.7960248589515686,0.1596390455961227,0.1443519443273544,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509354926645,-305.88360595703125,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715437024831771,-2745.425537109375,304.15283203125,0.923238217830658,0.2490956634283065,0.1748646199703216,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019921064376,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866756558418274,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044371306896,-1947.895263671875,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907675027847,0.7839482426643372,0.7839482426643372,1.0,1.0,-1.079135179519653,0.4559643864631653,0.6231707334518433,0.1905952244997024,0.0,0.0,0.5566927790641785,33.208717346191406,40.0,-33.654579162597656,-12383.5224609375,132.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815273106098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487748384475708,0.5487807393074036,-5.904024419578491e-06,0.0,0.0002857144281733,0.0,0.0,35.37208557128906,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986355394124984,-2265.559326171875,304.1482238769531,0.7960248589515686,0.1596390455961227,0.1443519443273544,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509354926645,-305.88360595703125,296.39410400390625,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715437024831771,-2745.425537109375,304.15283203125,0.923238217830658,0.2490956634283065,0.1748646199703216,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019921064376,-4742.05908203125,304.1522216796875,0.9990000128746032,0.3866756558418274,0.3020572960376739,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044371306896,-1947.895263671875,298.19146728515625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907675027847,0.7839482426643372,0.7839482426643372,1.0,1.0,-1.079135179519653,0.4559643864631653,0.6231707334518433,0.1905952244997024,0.0,0.0,0.5566927790641785,33.208717346191406,40.0,-33.654579162597656,-12383.5224609375,132.28721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815273106098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487748384475708,0.5487807393074036,-5.904024419578491e-06,0.0,0.0002857144281733,0.0,0.0,35.37208557128906,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432592272758,-2275.346923828125,304.14794921875,0.7908337712287903,0.1599823087453842,0.1447051465511322,293.1503295898437,297.1499938964844,293.1499938964844,0.003864228259772,-307.1787414550781,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712421774864196,-2741.962646484375,304.15240478515625,0.9145275354385376,0.2482691407203674,0.1743210107088089,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873272836208343,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843787707388,-1943.3338623046875,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456196784973,0.7837154269218445,0.7837154269218445,1.0,1.0,-1.0870779752731323,0.4593800604343414,0.6276979446411133,0.1926051676273346,0.0,0.0,0.5597485303878784,34.38447952270508,43.0,-33.94143295288086,-12459.0595703125,136.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5521178841590881,-5.914197117817821e-06,0.0,0.000283183006104,0.0,0.0,35.71177673339844,0.0,0.0,0.0,0.3877167105674743,4.0,0.0,1.0
