time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991432592272758,-2275.346923828125,304.14794921875,0.7908337712287903,0.1599823087453842,0.1447051465511322,293.1503295898437,297.1499938964844,293.1499938964844,0.003864228259772,-307.1787414550781,296.3869323730469,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712421774864196,-2741.962646484375,304.15240478515625,0.9145275354385376,0.2482691407203674,0.1743210107088089,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873272836208343,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843787707388,-1943.3338623046875,298.1446228027344,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456196784973,0.7837154269218445,0.7837154269218445,1.0,1.0,-1.0870779752731323,0.4593800604343414,0.6276979446411133,0.1926051676273346,0.0,0.0,0.5597485303878784,34.38447952270508,43.0,-33.94143295288086,-12459.0595703125,136.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329754352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521119832992554,0.5521178841590881,-5.914197117817821e-06,0.0,0.000283183006104,0.0,0.0,35.71177673339844,0.0,0.0,0.0,0.3877167105674743,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.099391259253025,-2280.116455078125,304.1478881835937,0.7877113223075867,0.1601446568965912,0.1448783129453659,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714760448783,-307.867431640625,296.38397216796875,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710871458053589,-2740.158203125,304.1522521972656,0.9096498489379884,0.2478532493114471,0.1740509867668151,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742582798004,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870497047901153,0.3125773072242737,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742725238204,-1940.991455078125,298.12078857421875,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035228729248,0.7835990190505981,0.7835990190505981,1.0,1.0,-1.091885685920715,0.4614552557468414,0.6304304003715515,0.1938171833753585,0.0,0.0,0.5624241232872009,35.104122161865234,43.0,-33.21149444580078,-12508.2158203125,139.0863800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781064212322235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560012459754944,0.5560071468353271,-5.934549335506745e-06,0.0,0.000282242661342,0.0,0.0,36.1529655456543,0.0,0.0,0.0,0.3890485167503357,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996332690119743,-2284.7626953125,304.1478271484375,0.784321129322052,0.160300463438034,0.1450484097003936,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790516555309,-308.5762023925781,296.3815002441406,0.5221066474914551,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709263175725937,-2738.2666015625,304.1521301269531,0.9046383500099182,0.2474355548620224,0.1737817823886871,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744204759597,-4985.0341796875,304.13018798828125,0.9990000128746032,0.3863759338855743,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052640223875641,-1938.5665283203125,298.0967102050781,0.5221066474914551,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215837478637,0.7834282517433167,0.7834282517433167,1.0,1.0,-1.0971654653549194,0.463733047246933,0.6334323883056641,0.1951404213905334,0.0,0.0,0.5658037662506104,35.90272903442383,46.0,-32.075218200683594,-12563.806640625,141.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774336338043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612848997116089,0.5612909197807312,-5.964740012132097e-06,0.0,0.0002815598563756,0.0,0.0,36.77050018310547,0.0,0.0,0.0,0.3908930122852325,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951752066612,-2293.60595703125,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950350135564,-310.0383605957031,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705816984176635,-2734.149169921875,304.1520080566406,0.8944001793861389,0.2465954571962356,0.1732456982135772,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838428556919098,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428380586206,-1933.362060546875,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738651275634,0.7830867171287537,0.7830867171287537,1.0,1.0,-1.1089377403259275,0.4688257873058319,0.6401119828224182,0.1980866342782974,0.0,0.0,0.574501633644104,37.716575622558594,49.0,-29.047897338867188,-12691.8662109375,148.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769447863101959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758212208747864,0.5758272409439087,-6.054307050362695e-06,0.0,0.0002810637524817,0.0,0.0,38.53605270385742,0.0,0.0,0.0,0.3960736691951751,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000951752066612,-2293.60595703125,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950350135564,-310.0383605957031,296.3782043457031,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705816984176635,-2734.149169921875,304.1520080566406,0.8944001793861389,0.2465954571962356,0.1732456982135772,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838428556919098,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428380586206,-1933.362060546875,298.0479431152344,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738651275634,0.7830867171287537,0.7830867171287537,1.0,1.0,-1.1089377403259275,0.4688257873058319,0.6401119828224182,0.1980866342782974,0.0,0.0,0.574501633644104,37.716575622558594,49.0,-29.047897338867188,-12691.8662109375,148.54893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769447863101959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758212208747864,0.5758272409439087,-6.054307050362695e-06,0.0,0.0002810637524817,0.0,0.0,38.53605270385742,0.0,0.0,0.0,0.3960736691951751,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251258611679,-2301.80517578125,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119566790759,-311.54461669921875,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702034920454025,-2729.55078125,304.1519775390625,0.8836610913276672,0.2457512319087982,0.1727130711078643,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797519207000732,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205957472324,-1927.6212158203125,297.99853515625,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827451825141907,0.7827451825141907,1.0,1.0,-1.1220073699951172,0.4744989275932312,0.647508442401886,0.2013546973466873,0.0,0.0,0.5854811668395996,39.78571319580078,37.0,-25.498018264770508,-12838.7724609375,156.1060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875495910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952540636062622,0.5952602624893188,-6.18223930359818e-06,0.0,0.0002818175416905,0.0,0.0,41.01895523071289,0.0,0.0,0.0,0.4031592309474945,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005251258611679,-2301.80517578125,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119566790759,-311.54461669921875,296.3771057128906,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702034920454025,-2729.55078125,304.1519775390625,0.8836610913276672,0.2457512319087982,0.1727130711078643,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797519207000732,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205957472324,-1927.6212158203125,297.99853515625,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827451825141907,0.7827451825141907,1.0,1.0,-1.1220073699951172,0.4744989275932312,0.647508442401886,0.2013546973466873,0.0,0.0,0.5854811668395996,39.78571319580078,37.0,-25.498018264770508,-12838.7724609375,156.1060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875495910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952540636062622,0.5952602624893188,-6.18223930359818e-06,0.0,0.0002818175416905,0.0,0.0,41.01895523071289,0.0,0.0,0.0,0.4031592309474945,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290408015251,-2305.48681640625,304.1482238769531,0.7708745002746582,0.1611510962247848,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214589633047,-312.25537109375,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694908738136291,-2720.31591796875,304.15252685546875,0.8842024803161621,0.2449495941400528,0.1721347272396087,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760264217853546,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848432049155,-1915.9520263671875,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823173999786377,0.7823173999786377,1.0,1.0,-1.1194474697113037,0.4732799232006073,0.6461675763130188,0.2008005678653717,0.0,0.0,0.5959039926528931,39.44316482543945,25.0,7.368681907653809,-12887.2451171875,154.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795268595218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173099279403687,0.6173162460327148,-6.3416787270398345e-06,0.0,0.0002836842322722,0.0,0.0,44.03072738647461,0.0,0.0,0.0,0.4113694429397583,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007290408015251,-2305.48681640625,304.1482238769531,0.7708745002746582,0.1611510962247848,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214589633047,-312.25537109375,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694908738136291,-2720.31591796875,304.15252685546875,0.8842024803161621,0.2449495941400528,0.1721347272396087,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760264217853546,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848432049155,-1915.9520263671875,297.9563903808594,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400707155466079,0.7823173999786377,0.7823173999786377,1.0,1.0,-1.1194474697113037,0.4732799232006073,0.6461675763130188,0.2008005678653717,0.0,0.0,0.5959039926528931,39.44316482543945,25.0,7.368681907653809,-12887.2451171875,154.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795268595218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173099279403687,0.6173162460327148,-6.3416787270398345e-06,0.0,0.0002836842322722,0.0,0.0,44.03072738647461,0.0,0.0,0.0,0.4113694429397583,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005849540233612,-2302.143798828125,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417973041534,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180144667625,-311.54229736328125,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682101339101791,-2703.200439453125,304.1538391113281,0.8953556418418884,0.2442053258419037,0.1715383678674698,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764649331569671,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315347664058,-1895.7772216796875,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818895578384399,0.7818895578384399,1.0,1.0,-1.1025526523590088,0.4657967388629913,0.6367559432983398,0.1966369152069091,0.0,0.0,0.5985440611839294,36.90627670288086,25.0,46.96226501464844,-12783.2568359375,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286525726318359,0.6286590099334717,-6.45135878585279e-06,0.0,0.0002859213855117,0.0,0.0,45.78750991821289,0.0,0.0,0.0,0.415872573852539,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005849540233612,-2302.143798828125,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417973041534,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180144667625,-311.54229736328125,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682101339101791,-2703.200439453125,304.1538391113281,0.8953556418418884,0.2442053258419037,0.1715383678674698,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764649331569671,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051315347664058,-1895.7772216796875,297.9331359863281,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818895578384399,0.7818895578384399,1.0,1.0,-1.1025526523590088,0.4657967388629913,0.6367559432983398,0.1966369152069091,0.0,0.0,0.5985440611839294,36.90627670288086,25.0,46.96226501464844,-12783.2568359375,145.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817312479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286525726318359,0.6286590099334717,-6.45135878585279e-06,0.0,0.0002859213855117,0.0,0.0,45.78750991821289,0.0,0.0,0.0,0.415872573852539,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004852950572967,-2299.903076171875,304.1494140625,0.7872867584228516,0.1616759151220321,0.1462645083665847,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153043180704,-311.0565490722656,296.4416809082031,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675172597169876,-2693.91650390625,304.1543884277344,0.900904655456543,0.2438482493162155,0.1712565720081329,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298114776611,-4976.64306640625,304.1667175292969,0.9990000128746032,0.3784201443195343,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043648272752,-1885.1827392578125,297.9248046875,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1423034667969,1.0,0.2317210882902145,0.7816756963729858,0.7816756963729858,1.0,1.0,-1.0945498943328855,0.4622751176357269,0.6322748064994812,0.194618210196495,0.0,0.0,0.5969851613044739,35.7325325012207,25.0,55.12660217285156,-12710.701171875,140.95672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827076017856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285842657089233,0.6285907030105591,-6.466204013122479e-06,0.0,0.0002869122545234,0.0,0.0,45.86515808105469,0.0,0.0,0.0,0.4159921109676361,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004420220851898,-2298.8115234375,304.14959716796875,0.7921993732452393,0.1618658006191253,0.1463974267244339,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136256091296,-310.716796875,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669179797172546,-2685.947021484375,304.1546630859375,0.9058154225349426,0.2435018718242645,0.1709848493337631,293.12762451171875,297.1499938964844,293.1499938964844,0.2424778044223785,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809395730495453,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.0050793923437595,-1875.71240234375,297.91473388671875,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695079326629,0.7815902829170227,0.7815902829170227,1.0,1.0,-1.0876580476760864,0.4592490196228027,0.6284090876579285,0.19291353225708,0.0,0.0,0.5946391224861145,34.73894119262695,28.0,50.240718841552734,-12635.703125,137.3025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2835344970226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254687905311584,0.625475287437439,-6.454962658608565e-06,0.0,0.0002877514634747,0.0,0.0,45.48533248901367,0.0,0.0,0.0,0.4149594306945801,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389168858528,-2300.31787109375,304.1495666503906,0.7987285852432251,0.1622693240642547,0.1467111706733703,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167376235127,-310.727783203125,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172045230865,-2674.14404296875,304.15460205078125,0.912093698978424,0.2428457736968994,0.1704870015382766,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865859806537628,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386474467813,-1860.982666015625,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.7814193964004517,0.7814193964004517,1.0,1.0,-1.0791038274765017,0.4554949700832367,0.6236088871955872,0.1907841265201568,0.0,0.0,0.5895174741744995,33.52923583984375,31.0,28.315547943115234,-12523.830078125,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846709489822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161149740219116,0.6161213517189026,-6.394692263711477e-06,0.0,0.0002889048191718,0.0,0.0,44.20857238769531,0.0,0.0,0.0,0.4115612506866455,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005389168858528,-2300.31787109375,304.1495666503906,0.7987285852432251,0.1622693240642547,0.1467111706733703,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167376235127,-310.727783203125,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172045230865,-2674.14404296875,304.15460205078125,0.912093698978424,0.2428457736968994,0.1704870015382766,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865859806537628,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386474467813,-1860.982666015625,297.8880920410156,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103212118148,0.7814193964004517,0.7814193964004517,1.0,1.0,-1.0791038274765017,0.4554949700832367,0.6236088871955872,0.1907841265201568,0.0,0.0,0.5895174741744995,33.52923583984375,31.0,28.315547943115234,-12523.830078125,132.86729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846709489822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161149740219116,0.6161213517189026,-6.394692263711477e-06,0.0,0.0002889048191718,0.0,0.0,44.20857238769531,0.0,0.0,0.0,0.4115612506866455,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252948522567,-2305.60498046875,304.14923095703125,0.8017407655715942,0.1627049893140792,0.1470797061920166,293.126953125,297.1499938964844,293.1499938964844,0.0039267921820282,-311.46124267578125,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654259711503982,-2666.601806640625,304.154052734375,0.9141156077384948,0.2422422021627426,0.1700452864170074,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917336761951446,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.005006730556488,-1850.3138427734373,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.7812485098838806,0.7812485098838806,1.0,1.0,-1.0758240222930908,0.4540428221225738,0.6217811703681946,0.189962700009346,0.0,0.0,0.5852155685424805,33.07237243652344,34.0,6.72062873840332,-12466.0615234375,131.19606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877212524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068884134292603,-6.32533237876487e-06,0.0,0.0002894292993005,0.0,0.0,42.91557693481445,0.0,0.0,0.0,0.4080970287322998,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008252948522567,-2305.60498046875,304.14923095703125,0.8017407655715942,0.1627049893140792,0.1470797061920166,293.126953125,297.1499938964844,293.1499938964844,0.0039267921820282,-311.46124267578125,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654259711503982,-2666.601806640625,304.154052734375,0.9141156077384948,0.2422422021627426,0.1700452864170074,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917336761951446,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.005006730556488,-1850.3138427734373,297.85516357421875,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319556713104,0.7812485098838806,0.7812485098838806,1.0,1.0,-1.0758240222930908,0.4540428221225738,0.6217811703681946,0.189962700009346,0.0,0.0,0.5852155685424805,33.07237243652344,34.0,6.72062873840332,-12466.0615234375,131.19606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877212524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068820357322693,0.6068884134292603,-6.32533237876487e-06,0.0,0.0002894292993005,0.0,0.0,42.91557693481445,0.0,0.0,0.0,0.4080970287322998,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348607182502,-2313.318115234375,304.1488037109375,0.8018001914024353,0.1631616204977035,0.147490307688713,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421068504452,-312.7106018066406,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398075580597,-2661.8447265625,304.1533508300781,0.9124323129653932,0.2416830658912658,0.169651985168457,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957248330116272,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805147573351,-1842.20751953125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810825705528259,0.7810825705528259,1.0,1.0,-1.0768088102340698,0.4544516205787658,0.622357189655304,0.1901911944150924,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.38531494140625,-12459.6650390625,131.6985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660715579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003491878509521,0.6003554463386536,-6.271671736612916e-06,0.0,0.0002895087818615,0.0,0.0,41.98958969116211,0.0,0.0,0.0,0.4056011736392975,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012348607182502,-2313.318115234375,304.1488037109375,0.8018001914024353,0.1631616204977035,0.147490307688713,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421068504452,-312.7106018066406,296.5165405273437,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398075580597,-2661.8447265625,304.1533508300781,0.9124323129653932,0.2416830658912658,0.169651985168457,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957248330116272,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049805147573351,-1842.20751953125,297.8182067871094,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810825705528259,0.7810825705528259,1.0,1.0,-1.0768088102340698,0.4544516205787658,0.622357189655304,0.1901911944150924,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.38531494140625,-12459.6650390625,131.6985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660715579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003491878509521,0.6003554463386536,-6.271671736612916e-06,0.0,0.0002895087818615,0.0,0.0,41.98958969116211,0.0,0.0,0.0,0.4056011736392975,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.461181640625,304.1484069824219,0.799403727054596,0.163625031709671,0.1479271203279495,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615943096578,-314.3428039550781,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647846102714538,-2658.839111328125,304.15264892578125,0.9077941179275512,0.2411570698022842,0.1692969501018524,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982826769351959,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576358869671,-1835.5841064453125,297.7784423828125,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972847223281,0.7809165716171265,0.7809165716171265,1.0,1.0,-1.0813275575637815,0.4564030170440674,0.6249246001243591,0.1912883520126342,0.0,0.0,0.5821793079376221,33.8458137512207,40.0,-17.18331527709961,-12498.806640625,134.0188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400673389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977650880813599,0.5977712869644165,-6.244767973839771e-06,0.0,0.0002893808996304,0.0,0.0,41.59584426879883,0.0,0.0,0.0,0.4045566022396087,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.461181640625,304.1484069824219,0.799403727054596,0.163625031709671,0.1479271203279495,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615943096578,-314.3428039550781,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647846102714538,-2658.839111328125,304.15264892578125,0.9077941179275512,0.2411570698022842,0.1692969501018524,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982826769351959,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049576358869671,-1835.5841064453125,297.7784423828125,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972847223281,0.7809165716171265,0.7809165716171265,1.0,1.0,-1.0813275575637815,0.4564030170440674,0.6249246001243591,0.1912883520126342,0.0,0.0,0.5821793079376221,33.8458137512207,40.0,-17.18331527709961,-12498.806640625,134.0188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400673389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977650880813599,0.5977712869644165,-6.244767973839771e-06,0.0,0.0002893808996304,0.0,0.0,41.59584426879883,0.0,0.0,0.0,0.4045566022396087,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019747480750083,-2327.318603515625,304.1482238769531,0.797448992729187,0.1638553291559219,0.1481507718563079,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725871756672,-315.2665100097656,296.534912109375,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646875441074371,-2657.73681640625,304.15234375,0.904671847820282,0.240902841091156,0.1691306233406067,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989908397197723,0.3083959817886352,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468944780528,-1832.574951171875,297.7577514648437,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.7808336019515991,0.7808336019515991,1.0,1.0,-1.0847015380859375,0.4578661024570465,0.6268354058265686,0.1921110451221466,0.0,0.0,0.5828155875205994,34.325218200683594,40.0,-19.731584548950195,-12533.048828125,135.77154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850803434848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981119275093079,0.5981181263923645,-6.242872132133925e-06,0.0,0.0002893203054554,0.0,0.0,41.61871337890625,0.0,0.0,0.0,0.4046410620212555,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022365465760231,-2332.270263671875,304.1480712890625,0.7950723767280579,0.1640830785036087,0.1483759582042694,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842575788497,-316.2458190917969,296.5412292480469,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646032482385635,-2656.79736328125,304.1520690917969,0.9011850357055664,0.2406520545482635,0.1689699292182922,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514276742935,-4895.39111328125,304.14312744140625,0.9990000128746032,0.3993106782436371,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364389851689,-1829.6826171875,297.7366027832031,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001284599304,0.7806877493858337,0.7806877493858337,1.0,1.0,-1.0887216329574585,0.459605723619461,0.6291159391403198,0.193086102604866,0.0,0.0,0.5840235352516174,34.90192031860352,43.0,-21.3277587890625,-12575.7578125,137.8827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850643396377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995795726776123,0.5995858311653137,-6.249038960959297e-06,0.0,0.000289304065518,0.0,0.0,41.79264450073242,0.0,0.0,0.0,0.4051431119441986,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649417519569,-2342.248291015625,304.1478271484375,0.7892969250679016,0.1645275652408599,0.1488265544176101,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093809366226,-318.3429870605469,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644565910100937,-2655.18701171875,304.1516418457031,0.8931389451026917,0.2401589006185531,0.1686615496873855,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987822532653808,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158325418829,-1824.01025390625,297.6932373046875,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.233573317527771,0.7803961038589478,0.7803961038589478,1.0,1.0,-1.0984314680099487,0.4638181328773498,0.6346132755279541,0.1954472362995147,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.558835983276367,-12683.1943359375,143.0844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793037891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436036109924,0.6058498620986938,-6.285857580223819e-06,0.0,0.0002895222278311,0.0,0.0,42.5976448059082,0.0,0.0,0.0,0.4073991179466247,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027649417519569,-2342.248291015625,304.1478271484375,0.7892969250679016,0.1645275652408599,0.1488265544176101,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093809366226,-318.3429870605469,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644565910100937,-2655.18701171875,304.1516418457031,0.8931389451026917,0.2401589006185531,0.1686615496873855,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987822532653808,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049158325418829,-1824.01025390625,297.6932373046875,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.233573317527771,0.7803961038589478,0.7803961038589478,1.0,1.0,-1.0984314680099487,0.4638181328773498,0.6346132755279541,0.1954472362995147,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.558835983276367,-12683.1943359375,143.0844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793037891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058436036109924,0.6058498620986938,-6.285857580223819e-06,0.0,0.0002895222278311,0.0,0.0,42.5976448059082,0.0,0.0,0.0,0.4073991179466247,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895520329475,-2352.131103515625,304.1476745605469,0.782534122467041,0.1649543344974517,0.1492726057767868,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366887114942,-320.6020202636719,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643354743719101,-2653.88427734375,304.1513061523437,0.8840617537498474,0.239692822098732,0.1683761179447174,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967084586620331,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951664939522,-1818.2867431640625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652177095413,0.780104398727417,0.780104398727417,1.0,1.0,-1.109980225563049,0.4688434302806854,0.6411368250846863,0.1982637345790863,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.234786987304688,-12815.173828125,149.45748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164414286613464,0.6164478063583374,-6.355539426294854e-06,0.0,0.0002902396954596,0.0,0.0,44.02223587036133,0.0,0.0,0.0,0.4113118648529053,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032895520329475,-2352.131103515625,304.1476745605469,0.782534122467041,0.1649543344974517,0.1492726057767868,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366887114942,-320.6020202636719,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643354743719101,-2653.88427734375,304.1513061523437,0.8840617537498474,0.239692822098732,0.1683761179447174,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967084586620331,0.3283229768276214,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951664939522,-1818.2867431640625,297.6484680175781,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652177095413,0.780104398727417,0.780104398727417,1.0,1.0,-1.109980225563049,0.4688434302806854,0.6411368250846863,0.1982637345790863,0.0,0.0,0.5943052172660828,38.04645538330078,49.0,-22.234786987304688,-12815.173828125,149.45748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164414286613464,0.6164478063583374,-6.355539426294854e-06,0.0,0.0002902396954596,0.0,0.0,44.02223587036133,0.0,0.0,0.0,0.4113118648529053,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030534982681,-2361.779052734375,304.1476135253906,0.775188148021698,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.00406612502411,-323.01202392578125,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642523854970932,-2653.05322265625,304.1510009765625,0.8744674324989319,0.2392811775207519,0.1681312322616577,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931125998497009,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740967176854,-1812.3602294921875,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797090411186218,0.7797090411186218,1.0,1.0,-1.122971534729004,0.4744998514652252,0.6484716534614563,0.2014269083738327,0.0,0.0,0.602478563785553,40.03998565673828,37.0,-21.213455200195312,-12967.615234375,156.86415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050819396973,0.631211519241333,-6.458514690166339e-06,0.0,0.0002916127559728,0.0,0.0,46.08810424804688,0.0,0.0,0.0,0.4168605506420135,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038030534982681,-2361.779052734375,304.1476135253906,0.775188148021698,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.00406612502411,-323.01202392578125,296.5874328613281,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642523854970932,-2653.05322265625,304.1510009765625,0.8744674324989319,0.2392811775207519,0.1681312322616577,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931125998497009,0.338540643453598,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740967176854,-1812.3602294921875,297.60260009765625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.7797090411186218,0.7797090411186218,1.0,1.0,-1.122971534729004,0.4744998514652252,0.6484716534614563,0.2014269083738327,0.0,0.0,0.602478563785553,40.03998565673828,37.0,-21.213455200195312,-12967.615234375,156.86415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873392105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050819396973,0.631211519241333,-6.458514690166339e-06,0.0,0.0002916127559728,0.0,0.0,46.08810424804688,0.0,0.0,0.0,0.4168605506420135,4.0,0.0,1.0
