time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106805205345,-2367.334716796875,304.1479187011719,0.7774878740310669,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889531373977,-324.708740234375,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639329642057418,-2648.86572265625,304.1512451171875,0.8758901953697205,0.2389773875474929,0.1678861081600189,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899168968200683,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415577039122,-1801.3165283203125,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793136239051819,0.7793136239051819,1.0,1.0,-1.120488524436951,0.473341554403305,0.6471469402313232,0.2008246481418609,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.633841514587402,-13023.0126953125,155.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729043960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775807380676,0.6482841372489929,-6.589027634618105e-06,0.0,0.0002935752272605,0.0,0.0,48.61603546142578,0.0,0.0,0.0,0.4233682751655578,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041106805205345,-2367.334716796875,304.1479187011719,0.7774878740310669,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889531373977,-324.708740234375,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639329642057418,-2648.86572265625,304.1512451171875,0.8758901953697205,0.2389773875474929,0.1678861081600189,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899168968200683,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415577039122,-1801.3165283203125,297.5636901855469,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793136239051819,0.7793136239051819,1.0,1.0,-1.120488524436951,0.473341554403305,0.6471469402313232,0.2008246481418609,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.633841514587402,-13023.0126953125,155.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892729043960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775807380676,0.6482841372489929,-6.589027634618105e-06,0.0,0.0002935752272605,0.0,0.0,48.61603546142578,0.0,0.0,0.0,0.4233682751655578,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041168719530105,-2367.146728515625,304.1482849121094,0.7821757793426514,0.1660463064908981,0.1502543985843658,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953168645501,-324.98516845703125,296.6399230957031,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635634154081344,-2643.813720703125,304.15167236328125,0.880604088306427,0.2388695031404495,0.1677720993757248,293.14727783203125,297.1499938964844,293.1499938964844,0.2622998654842376,-5211.763671875,304.143310546875,0.9990000128746032,0.3897842466831207,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187668435275,-1792.5205078125,297.5524597167969,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791159152984619,0.7791159152984619,1.0,1.0,-1.1136935949325562,0.4703348278999328,0.6433588266372681,0.1991238892078399,0.0,0.0,0.611104428768158,38.55551910400391,25.0,29.70521545410156,-12995.6123046875,151.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902709543704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533167958259583,0.6533234119415283,-6.639365437877132e-06,0.0,0.0002945881278719,0.0,0.0,49.44770812988281,0.0,0.0,0.0,0.4253832995891571,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.104073978960514,-2365.98046875,304.148681640625,0.7890709638595581,0.1663044542074203,0.1504260301589965,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994235314428,-325.0270080566406,296.66766357421875,0.5184400677680969,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631293892860412,-2637.85693359375,304.15216064453125,0.8878122568130493,0.238792285323143,0.1676666438579559,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909333050251007,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933990135788,-1782.4908447265625,297.5444641113281,0.5184400677680969,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996929168701,0.7789536118507385,0.7789536118507385,1.0,1.0,-1.1037834882736206,0.4659729897975921,0.6378105282783508,0.1966534405946731,0.0,0.0,0.610107421875,37.0254020690918,28.0,46.86942672729492,-12930.765625,145.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911583185195923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545242071151733,0.6545308232307434,-6.663474323431728e-06,0.0,0.0002954886876977,0.0,0.0,49.71967315673828,0.0,0.0,0.0,0.4259699285030365,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894910693168,-2365.6435546875,304.1490783691406,0.7977308630943298,0.166835606098175,0.1508392989635467,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116434149444,-325.48077392578125,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624296158552169,-2628.2763671875,304.152587890625,0.8964784741401672,0.238696739077568,0.1675401926040649,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788004159927,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956272006034851,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485781833529,-1764.830322265625,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786290645599365,0.7786290645599365,1.0,1.0,-1.0925928354263306,0.4610697031021118,0.631523072719574,0.1937663406133651,0.0,0.0,0.6041821837425232,35.30356216430664,31.0,42.71124649047852,-12820.4365234375,139.64254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464189887046814,0.6464256048202515,-6.626620233873837e-06,0.0,0.0002967349137179,0.0,0.0,48.640419006347656,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040894910693168,-2365.6435546875,304.1490783691406,0.7977308630943298,0.166835606098175,0.1508392989635467,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116434149444,-325.48077392578125,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624296158552169,-2628.2763671875,304.152587890625,0.8964784741401672,0.238696739077568,0.1675401926040649,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788004159927,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956272006034851,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485781833529,-1764.830322265625,297.5285339355469,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786290645599365,0.7786290645599365,1.0,1.0,-1.0925928354263306,0.4610697031021118,0.631523072719574,0.1937663406133651,0.0,0.0,0.6041821837425232,35.30356216430664,31.0,42.71124649047852,-12820.4365234375,139.64254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464189887046814,0.6464256048202515,-6.626620233873837e-06,0.0,0.0002967349137179,0.0,0.0,48.640419006347656,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137701392173,-2371.4833984375,304.1488342285156,0.8024957180023193,0.1674059480428695,0.1513134390115738,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344403289258,-327.08184814453125,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622431129217147,-2625.8515625,304.1520080566406,0.9008042216300964,0.2386989593505859,0.1675024330615997,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316067695617,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007496833801269,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155688516795,-1753.093994140625,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783045172691345,0.7783045172691345,1.0,1.0,-1.0875935554504397,0.4588660895824432,0.6287274956703186,0.1924433410167694,0.0,0.0,0.5990711450576782,34.49958038330078,34.0,15.901836395263672,-12755.73828125,136.84365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041385650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354469656944275,0.6354535222053528,-6.544454663526267e-06,0.0,0.0002972604706883,0.0,0.0,47.016876220703125,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044137701392173,-2371.4833984375,304.1488342285156,0.8024957180023193,0.1674059480428695,0.1513134390115738,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344403289258,-327.08184814453125,296.7629699707031,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622431129217147,-2625.8515625,304.1520080566406,0.9008042216300964,0.2386989593505859,0.1675024330615997,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316067695617,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007496833801269,0.309236615896225,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155688516795,-1753.093994140625,297.5000305175781,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783045172691345,0.7783045172691345,1.0,1.0,-1.0875935554504397,0.4588660895824432,0.6287274956703186,0.1924433410167694,0.0,0.0,0.5990711450576782,34.49958038330078,34.0,15.901836395263672,-12755.73828125,136.84365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041385650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354469656944275,0.6354535222053528,-6.544454663526267e-06,0.0,0.0002972604706883,0.0,0.0,47.016876220703125,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195155501365,-2380.88330078125,304.1483764648437,0.804176926612854,0.1680169701576233,0.1518480330705642,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646989993751,-329.415771484375,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621881008148,-2627.609619140625,304.1511535644531,0.9016899466514589,0.2387918978929519,0.1675481051206588,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051644802093506,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899886801838,-1744.8148193359375,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677594184875,0.7781563401222229,0.7781563401222229,1.0,1.0,-1.0872933864593506,0.4587344825267792,0.6285589337348938,0.1923013180494308,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233116626739502,-12746.771484375,136.51266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964793682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627173125743866,0.6271796226501465,-6.4752694015624e-06,0.0,0.0002972526999656,0.0,0.0,45.77335739135742,0.0,0.0,0.0,0.4157769381999969,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049195155501365,-2380.88330078125,304.1483764648437,0.804176926612854,0.1680169701576233,0.1518480330705642,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646989993751,-329.415771484375,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621881008148,-2627.609619140625,304.1511535644531,0.9016899466514589,0.2387918978929519,0.1675481051206588,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051644802093506,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899886801838,-1744.8148193359375,297.46563720703125,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677594184875,0.7781563401222229,0.7781563401222229,1.0,1.0,-1.0872933864593506,0.4587344825267792,0.6285589337348938,0.1923013180494308,0.0,0.0,0.5957550406455994,34.36272048950195,37.0,-5.233116626739502,-12746.771484375,136.51266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964793682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627173125743866,0.6271796226501465,-6.4752694015624e-06,0.0,0.0002972526999656,0.0,0.0,45.77335739135742,0.0,0.0,0.0,0.4157769381999969,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507659912109,-2392.709716796875,304.1478576660156,0.8032629489898682,0.1686568260192871,0.1524301469326019,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010196484625,-332.31219482421875,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626959592103958,-2632.26611328125,304.15020751953125,0.8996860384941101,0.2389555275440216,0.1676612049341201,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083647429943084,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691955067217,-1738.747802734375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780081629753113,0.7780081629753113,1.0,1.0,-1.0908823013305664,0.460301399230957,0.6305809020996094,0.1931198090314865,0.0,0.0,0.5951108932495117,34.77442932128906,40.0,-18.96863174438477,-12789.8740234375,138.21139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360070705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438751220703,0.623650312423706,-6.438392574636964e-06,0.0,0.0002969883498735,0.0,0.0,45.20730209350586,0.0,0.0,0.0,0.41434246301651,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507659912109,-2392.709716796875,304.1478576660156,0.8032629489898682,0.1686568260192871,0.1524301469326019,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010196484625,-332.31219482421875,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626959592103958,-2632.26611328125,304.15020751953125,0.8996860384941101,0.2389555275440216,0.1676612049341201,293.07550048828125,297.1499938964844,293.1499938964844,0.2416573911905288,-4879.609375,304.1568603515625,0.9990000128746032,0.4083647429943084,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691955067217,-1738.747802734375,297.42724609375,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780081629753113,0.7780081629753113,1.0,1.0,-1.0908823013305664,0.460301399230957,0.6305809020996094,0.1931198090314865,0.0,0.0,0.5951108932495117,34.77442932128906,40.0,-18.96863174438477,-12789.8740234375,138.21139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926360070705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236438751220703,0.623650312423706,-6.438392574636964e-06,0.0,0.0002969883498735,0.0,0.0,45.20730209350586,0.0,0.0,0.0,0.41434246301651,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058954894542694,-2399.17333984375,304.1476135253906,0.8019907474517822,0.1689833700656891,0.1527342647314071,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210724204778,-333.9229736328125,296.8472595214844,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629150211811065,-2635.285400390625,304.1497802734375,0.8977818489074707,0.2390576601028442,0.1677378416061401,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831146478653,-4913.71142578125,304.1519470214844,0.9990000128746032,0.4094433188438415,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598790213465,-1736.196533203125,297.4071044921875,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779340744018555,0.7779340744018555,1.0,1.0,-1.093909502029419,0.4616237282752991,0.6322857737541199,0.193833515048027,0.0,0.0,0.5958746075630188,35.15717697143555,40.0,-23.154268264770508,-12829.0830078125,139.71786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.2925057709217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239855289459229,0.6239919662475586,-6.435211162170162e-06,0.0,0.0002968561893794,0.0,0.0,45.2237434387207,0.0,0.0,0.0,0.4144178628921509,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062523126602172,-2405.859619140625,304.1473999023437,0.8002570867538452,0.1693122833967209,0.1530447751283645,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421342805027,-335.6156311035156,296.864013671875,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631575673818588,-2638.608642578125,304.1493835449219,0.8953715562820435,0.2391705960035324,0.1678254753351211,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703287601471,-4956.77392578125,304.1468811035156,0.9990000128746032,0.4101576507091522,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046510393731296,-1733.8453369140625,297.3865661621094,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170917272567,0.7777882218360901,0.7777882218360901,1.0,1.0,-1.0976521968841553,0.4632514417171478,0.6344007253646851,0.1947162002325058,0.0,0.0,0.597366213798523,35.64542770385742,43.0,-25.89645767211914,-12878.61328125,141.6186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924263775348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257827281951904,0.6257891654968262,-6.4428891164425295e-06,0.0,0.0002967756008729,0.0,0.0,45.44860458374024,0.0,0.0,0.0,0.4150459170341491,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867834448814,-2419.596923828125,304.1470642089844,0.7956395745277405,0.1699725240468979,0.1536792516708374,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869537137448,-339.2065124511719,296.8989562988281,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636898517608642,-2645.849365234375,304.1487121582031,0.8893083930015564,0.2394231259822845,0.1680283546447754,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104735255241394,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341195702552,-1729.43798828125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774965763092041,0.7774965763092041,1.0,1.0,-1.1069999933242798,0.4673236906528473,0.6396763324737549,0.1969420313835144,0.0,0.0,0.602480411529541,36.90726089477539,46.0,-28.344802856445312,-13004.822265625,146.49583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562186717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345838546753,0.633741021156311,-6.491635758720804e-06,0.0,0.0002969134366139,0.0,0.0,46.53672409057617,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069867834448814,-2419.596923828125,304.1470642089844,0.7956395745277405,0.1699725240468979,0.1536792516708374,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869537137448,-339.2065124511719,296.8989562988281,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636898517608642,-2645.849365234375,304.1487121582031,0.8893083930015564,0.2394231259822845,0.1680283546447754,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222667217254,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104735255241394,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046341195702552,-1729.43798828125,297.3445129394531,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.7774965763092041,0.7774965763092041,1.0,1.0,-1.1069999933242798,0.4673236906528473,0.6396763324737549,0.1969420313835144,0.0,0.0,0.602480411529541,36.90726089477539,46.0,-28.344802856445312,-13004.822265625,146.49583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562186717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337345838546753,0.633741021156311,-6.491635758720804e-06,0.0,0.0002969134366139,0.0,0.0,46.53672409057617,0.0,0.0,0.0,0.4179758429527282,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337339520454,-2433.526611328125,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245166540146,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348702602088,-343.0206604003906,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642629504203796,-2653.584228515625,304.148193359375,0.8820252418518066,0.23970527946949,0.1682618260383606,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093051850795746,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175876632332,-1725.1468505859375,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772048711776733,0.7772048711776733,1.0,1.0,-1.118404984474182,0.4723034799098968,0.6461015343666077,0.1996795982122421,0.0,0.0,0.6103283762931824,38.50370407104492,49.0,-28.410051345825195,-13161.3642578125,152.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932929098606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473953127861023,0.6474018692970276,-6.585765277122846e-06,0.0,0.000297655002214,0.0,0.0,48.50384521484375,0.0,0.0,0.0,0.4231414794921875,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077337339520454,-2433.526611328125,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245166540146,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348702602088,-343.0206604003906,296.936279296875,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642629504203796,-2653.584228515625,304.148193359375,0.8820252418518066,0.23970527946949,0.1682618260383606,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093051850795746,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175876632332,-1725.1468505859375,297.3014831542969,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772048711776733,0.7772048711776733,1.0,1.0,-1.118404984474182,0.4723034799098968,0.6461015343666077,0.1996795982122421,0.0,0.0,0.6103283762931824,38.50370407104492,49.0,-28.410051345825195,-13161.3642578125,152.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932929098606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473953127861023,0.6474018692970276,-6.585765277122846e-06,0.0,0.000297655002214,0.0,0.0,48.50384521484375,0.0,0.0,0.0,0.4231414794921875,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800437092781,-2447.39794921875,304.1466064453125,0.7833098769187927,0.1712827384471893,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854941613972,-347.0160217285156,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648589670658111,-2661.573974609375,304.1477966308594,0.8739882111549377,0.2400144338607788,0.1685220301151275,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066619873046875,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009491197764,-1720.7459716796875,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881146669387,0.7768062353134155,0.7768062353134155,1.0,1.0,-1.13142991065979,0.4779905676841736,0.6534393429756165,0.202809989452362,0.0,0.0,0.6207252740859985,40.38822555541992,52.0,-27.076499938964844,-13342.349609375,159.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123216629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666057109832764,0.6666123867034912,-6.726914307364496e-06,0.0,0.0002991970395669,0.0,0.0,51.40727615356445,0.0,0.0,0.0,0.4305500388145447,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084800437092781,-2447.39794921875,304.1466064453125,0.7833098769187927,0.1712827384471893,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854941613972,-347.0160217285156,296.97625732421875,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648589670658111,-2661.573974609375,304.1477966308594,0.8739882111549377,0.2400144338607788,0.1685220301151275,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066619873046875,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009491197764,-1720.7459716796875,297.2577514648437,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432881146669387,0.7768062353134155,0.7768062353134155,1.0,1.0,-1.13142991065979,0.4779905676841736,0.6534393429756165,0.202809989452362,0.0,0.0,0.6207252740859985,40.38822555541992,52.0,-27.076499938964844,-13342.349609375,159.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948123216629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666057109832764,0.6666123867034912,-6.726914307364496e-06,0.0,0.0002991970395669,0.0,0.0,51.40727615356445,0.0,0.0,0.0,0.4305500388145447,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185527086258,-2461.0771484375,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385427609086,-351.1634826660156,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654690206050872,-2669.703369140625,304.14752197265625,0.8655981421470642,0.2403511106967926,0.1688077747821808,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025647342205047,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839473605155,-1716.1171875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764075398445129,0.7764075398445129,1.0,1.0,-1.14569354057312,0.4842330813407898,0.6614603996276855,0.2062523514032364,0.0,0.0,0.6334290504455566,42.51848602294922,40.0,-25.100400924682617,-13542.9892578125,168.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910720467567444,0.6910789608955383,-6.916606707818573e-06,0.0,0.0003016652190126,0.0,0.0,55.31626510620117,0.0,0.0,0.0,0.4401726722717285,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092185527086258,-2461.0771484375,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385427609086,-351.1634826660156,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654690206050872,-2669.703369140625,304.14752197265625,0.8655981421470642,0.2403511106967926,0.1688077747821808,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025647342205047,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839473605155,-1716.1171875,297.21356201171875,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764075398445129,0.7764075398445129,1.0,1.0,-1.14569354057312,0.4842330813407898,0.6614603996276855,0.2062523514032364,0.0,0.0,0.6334290504455566,42.51848602294922,40.0,-25.100400924682617,-13542.9892578125,168.22122192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910720467567444,0.6910789608955383,-6.916606707818573e-06,0.0,0.0003016652190126,0.0,0.0,55.31626510620117,0.0,0.0,0.0,0.4401726722717285,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095392629504203,-2466.96826171875,304.1465759277344,0.776256263256073,0.1722643226385116,0.1559272855520248,293.0386962890625,297.1499938964844,293.1499938964844,0.004462937824428,-353.0334777832031,297.04254150390625,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657205671072006,-2673.0146484375,304.14752197265625,0.8651777505874634,0.2405453026294708,0.1689385026693344,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003491997718811,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721693895757,-1712.4512939453125,297.1925048828125,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.776208221912384,0.776208221912384,1.0,1.0,-1.1471961736679075,0.4848589599132538,0.6623371839523315,0.2066333144903183,0.0,0.0,0.6403207182884216,42.68660354614258,40.0,-15.8132963180542,-13608.267578125,168.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987946569919586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705107569694519,0.7051146030426025,-7.030107099126326e-06,0.0,0.0003032386011909,0.0,0.0,57.667110443115234,0.0,0.0,0.0,0.4457694888114929,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097378954291343,-2470.4267578125,304.1468200683594,0.778739869594574,0.1726163029670715,0.1562177985906601,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836085289716,-354.46148681640625,297.072998046875,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657949239015579,-2673.833740234375,304.1478271484375,0.8675766587257385,0.2407618463039398,0.1690673679113388,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989184200763702,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045562074519693,-1706.531982421875,297.177734375,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459589242935,0.775976300239563,0.775976300239563,1.0,1.0,-1.144403100013733,0.4836013317108154,0.6608018279075623,0.2059078961610794,0.0,0.0,0.6457385420799255,42.15540313720703,28.0,6.028868675231934,-13640.271484375,167.13160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004662096500397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186506390571594,0.7186577916145325,-7.148437362047844e-06,0.0,0.0003049350052606,0.0,0.0,60.0489501953125,0.0,0.0,0.0,0.4512127339839935,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770275712013,-2472.231201171875,304.1476745605469,0.790026068687439,0.1733654886484146,0.1567858457565307,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144259929656,-356.1858215332031,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570318698883,-2670.264892578125,304.14892578125,0.8793601393699646,0.2412585914134979,0.1693283468484878,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.399498701095581,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134201645851,-1689.24462890625,297.1637878417969,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755124568939209,0.7755124568939209,1.0,1.0,-1.128972053527832,0.4767634570598602,0.6522085666656494,0.2020064741373062,0.0,0.0,0.6502403616905212,39.5438232421875,31.0,47.739234924316406,-13590.7109375,157.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354753017425537,0.7354826331138611,-7.323499175981851e-06,0.0,0.0003082964394707,0.0,0.0,63.27553176879883,0.0,0.0,0.0,0.4582244157791137,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770275712013,-2472.231201171875,304.1476745605469,0.790026068687439,0.1733654886484146,0.1567858457565307,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144259929656,-356.1858215332031,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.165570318698883,-2670.264892578125,304.14892578125,0.8793601393699646,0.2412585914134979,0.1693283468484878,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.399498701095581,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045134201645851,-1689.24462890625,297.1637878417969,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.2410369515419006,0.7755124568939209,0.7755124568939209,1.0,1.0,-1.128972053527832,0.4767634570598602,0.6522085666656494,0.2020064741373062,0.0,0.0,0.6502403616905212,39.5438232421875,31.0,47.739234924316406,-13590.7109375,157.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354753017425537,0.7354826331138611,-7.323499175981851e-06,0.0,0.0003082964394707,0.0,0.0,63.27553176879883,0.0,0.0,0.0,0.4582244157791137,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.110026404261589,-2474.214111328125,304.1481628417969,0.7984614968299866,0.174140378832817,0.1574195474386215,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463982969522,-357.93560791015625,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653554439544677,-2666.849365234375,304.1496276855469,0.8880646228790283,0.2418063580989837,0.1696569323539734,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038084745407104,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726962223649,-1672.4569091796875,297.1551208496094,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.1190036535263062,0.4723677635192871,0.6466358304023743,0.1993765980005264,0.0,0.0,0.6479631662368774,37.832969665527344,34.0,49.02177810668945,-13527.3359375,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343201160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361616492271423,0.7361690402030945,-7.362752057815669e-06,0.0,0.0003110933757852,0.0,0.0,63.6235237121582,0.0,0.0,0.0,0.458792895078659,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.110026404261589,-2474.214111328125,304.1481628417969,0.7984614968299866,0.174140378832817,0.1574195474386215,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463982969522,-357.93560791015625,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653554439544677,-2666.849365234375,304.1496276855469,0.8880646228790283,0.2418063580989837,0.1696569323539734,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038084745407104,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726962223649,-1672.4569091796875,297.1551208496094,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377616018056869,0.7750486135482788,0.7750486135482788,1.0,1.0,-1.1190036535263062,0.4723677635192871,0.6466358304023743,0.1993765980005264,0.0,0.0,0.6479631662368774,37.832969665527344,34.0,49.02177810668945,-13527.3359375,151.54273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343201160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361616492271423,0.7361690402030945,-7.362752057815669e-06,0.0,0.0003110933757852,0.0,0.0,63.6235237121582,0.0,0.0,0.0,0.458792895078659,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110468253493309,-2481.987060546875,304.1480407714844,0.8031610250473022,0.174942672252655,0.1581053435802459,293.0172424316406,297.1499938964844,293.1499938964844,0.00458968244493,-360.8547973632813,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.16560098528862,-2669.863037109375,304.1493225097656,0.8926843404769897,0.2424346208572387,0.1700564920902252,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085957705974579,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421791099011,-1660.896728515625,297.1342468261719,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748658061027527,0.7748658061027527,1.0,1.0,-1.115134358406067,0.4706715941429138,0.6444627046585083,0.198328211903572,0.0,0.0,0.6453349590301514,37.06144332885742,37.0,24.889724731445312,-13503.84375,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375594139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73108971118927,0.7310970425605774,-7.327028470172081e-06,0.0,0.0003132278798148,0.0,0.0,62.750789642333984,0.0,0.0,0.0,0.4568496942520141,4.0,0.0,1.0
