time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110468253493309,-2481.987060546875,304.1480407714844,0.8031610250473022,0.174942672252655,0.1581053435802459,293.0172424316406,297.1499938964844,293.1499938964844,0.00458968244493,-360.8547973632813,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.16560098528862,-2669.863037109375,304.1493225097656,0.8926843404769897,0.2424346208572387,0.1700564920902252,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085957705974579,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421791099011,-1660.896728515625,297.1342468261719,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748658061027527,0.7748658061027527,1.0,1.0,-1.115134358406067,0.4706715941429138,0.6444627046585083,0.198328211903572,0.0,0.0,0.6453349590301514,37.06144332885742,37.0,24.889724731445312,-13503.84375,149.0082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375594139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73108971118927,0.7310970425605774,-7.327028470172081e-06,0.0,0.0003132278798148,0.0,0.0,62.750789642333984,0.0,0.0,0.0,0.4568496942520141,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963895916938,-2493.386474609375,304.14764404296875,0.8049286007881165,0.1757717132568359,0.158839926123619,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412884257733,-364.5675964355469,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787033081054,-2677.4150390625,304.1485900878906,0.8941246867179871,0.2431798130273819,0.1705511808395385,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126908183097839,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188667088747,-1652.781982421875,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.236342504620552,0.7746830582618713,0.7746830582618713,1.0,1.0,-1.115889072418213,0.4710016548633575,0.6448874473571777,0.1984291225671768,0.0,0.0,0.643706202507019,36.97089385986328,40.0,3.5914783477783203,-13529.845703125,149.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101977705955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266324758529663,0.7266397476196289,-7.28584018361289e-06,0.0,0.0003148113028146,0.0,0.0,61.925418853759766,0.0,0.0,0.0,0.4550413191318512,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110963895916938,-2493.386474609375,304.14764404296875,0.8049286007881165,0.1757717132568359,0.158839926123619,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412884257733,-364.5675964355469,297.3667297363281,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787033081054,-2677.4150390625,304.1485900878906,0.8941246867179871,0.2431798130273819,0.1705511808395385,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126908183097839,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188667088747,-1652.781982421875,297.1066589355469,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.236342504620552,0.7746830582618713,0.7746830582618713,1.0,1.0,-1.115889072418213,0.4710016548633575,0.6448874473571777,0.1984291225671768,0.0,0.0,0.643706202507019,36.97089385986328,40.0,3.5914783477783203,-13529.845703125,149.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101977705955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266324758529663,0.7266397476196289,-7.28584018361289e-06,0.0,0.0003148113028146,0.0,0.0,61.925418853759766,0.0,0.0,0.0,0.4550413191318512,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114632412791252,-2500.10302734375,304.1473999023437,0.8048688769340515,0.1761927008628845,0.1592213213443756,293.00714111328125,297.1499938964844,293.1499938964844,0.004670029040426,-366.6864318847656,297.398193359375,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665726453065872,-2682.607177734375,304.14813232421875,0.8938321471214294,0.2435950487852096,0.170834943652153,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143083691596985,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090710580348,-1649.627197265625,297.0909729003906,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745916843414307,0.7745916843414307,1.0,1.0,-1.1177375316619873,0.471810907125473,0.6459266543388367,0.1988446563482284,0.0,0.0,0.6436145901679993,37.13993453979492,40.0,-4.871403217315674,-13560.650390625,149.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108365833759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255376577377319,0.7255449295043945,-7.272782568179537e-06,0.0,0.0003154596197418,0.0,0.0,61.70433807373047,0.0,0.0,0.0,0.454578161239624,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118557974696159,-2507.30859375,304.14715576171875,0.8042594194412231,0.1766158938407898,0.1596097499132156,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004213556647,-368.9463195800781,297.429443359375,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670219153165817,-2688.53466796875,304.14764404296875,0.8929524421691895,0.2440339922904968,0.1711399555206298,293.08941650390625,297.1499938964844,293.1499938964844,0.255168080329895,-5094.79150390625,304.15606689453125,0.9990000128746032,0.415593147277832,0.3241060078144073,293.2421569824219,297.1499938964844,293.1499938964844,0.004400236532092,-1646.92529296875,297.0743103027344,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744469046592712,0.7744469046592712,1.0,1.0,-1.1204451322555542,0.4729905724525451,0.6474546194076538,0.1994673311710357,0.0,0.0,0.6441146731376648,37.43532180786133,43.0,-11.605753898620604,-13602.65625,151.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.311421126127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255523800849915,0.725559651851654,-7.268354238476604e-06,0.0,0.0003160528722219,0.0,0.0,61.67702865600586,0.0,0.0,0.0,0.4545561373233795,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920282840728,-2522.675537109375,304.146728515625,0.8016301989555359,0.1774627417325973,0.1604004949331283,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655366361141,-373.8130187988281,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680429577827453,-2701.992919921875,304.146728515625,0.8896967172622681,0.2449684739112854,0.1718020588159561,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171026945114136,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845260515809,-1642.4263916015625,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741574645042419,0.7741574645042419,1.0,1.0,-1.1280970573425293,0.4763312637805938,0.651765763759613,0.2012680768966674,0.0,0.0,0.64701247215271,38.36290740966797,46.0,-20.457178115844727,-13717.00390625,155.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294229865074158,0.7294302582740784,-7.291437214007601e-06,0.0,0.0003172057622577,0.0,0.0,62.30790710449219,0.0,0.0,0.0,0.4560610949993133,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126920282840728,-2522.675537109375,304.146728515625,0.8016301989555359,0.1774627417325973,0.1604004949331283,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655366361141,-373.8130187988281,297.49237060546875,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680429577827453,-2701.992919921875,304.146728515625,0.8896967172622681,0.2449684739112854,0.1718020588159561,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.56201171875,304.14630126953125,0.9990000128746032,0.4171026945114136,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043845260515809,-1642.4263916015625,297.0389099121094,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940175771713,0.7741574645042419,0.7741574645042419,1.0,1.0,-1.1280970573425293,0.4763312637805938,0.651765763759613,0.2012680768966674,0.0,0.0,0.64701247215271,38.36290740966797,46.0,-20.457178115844727,-13717.00390625,155.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294229865074158,0.7294302582740784,-7.291437214007601e-06,0.0,0.0003172057622577,0.0,0.0,62.30790710449219,0.0,0.0,0.0,0.4560610949993133,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659664869308,-2538.72412109375,304.1463623046875,0.7974902391433716,0.1783016324043274,0.1611996740102768,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355152830481,-379.04144287109375,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.169174924492836,-2716.868408203125,304.1459350585937,0.884861171245575,0.2459575682878494,0.1725168377161026,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171521961688995,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703764677047,-1638.6258544921875,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738679647445679,0.7738679647445679,1.0,1.0,-1.1382367610931396,0.4807681143283844,0.6574686765670776,0.2036894261837005,0.0,0.0,0.6525343656539917,39.68203353881836,49.0,-24.7510986328125,-13865.755859375,160.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600289821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388410568237305,0.7388484477996826,-7.362953056144761e-06,0.0,0.0003185280365869,0.0,0.0,63.96251678466797,0.0,0.0,0.0,0.4598378539085388,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135659664869308,-2538.72412109375,304.1463623046875,0.7974902391433716,0.1783016324043274,0.1611996740102768,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355152830481,-379.04144287109375,297.5567626953125,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.169174924492836,-2716.868408203125,304.1459350585937,0.884861171245575,0.2459575682878494,0.1725168377161026,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704322814941,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171521961688995,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703764677047,-1638.6258544921875,297.00164794921875,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738679647445679,0.7738679647445679,1.0,1.0,-1.1382367610931396,0.4807681143283844,0.6574686765670776,0.2036894261837005,0.0,0.0,0.6525343656539917,39.68203353881836,49.0,-24.7510986328125,-13865.755859375,160.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600289821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388410568237305,0.7388484477996826,-7.362953056144761e-06,0.0,0.0003185280365869,0.0,0.0,63.96251678466797,0.0,0.0,0.0,0.4598378539085388,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511178135871,-2554.9443359375,304.1460876464844,0.7922469973564148,0.1791251897811889,0.1619979590177536,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095889553427,-384.5455322265625,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703705787658691,-2732.51953125,304.1452941894531,0.8789049386978149,0.2469813227653503,0.1732679158449173,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157301485538482,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568932451307,-1635.094482421875,296.96319580078125,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398792505264,0.7734636068344116,0.7734636068344116,1.0,1.0,-1.1503474712371826,0.4860641956329345,0.6642833352088928,0.2065910547971725,0.0,0.0,0.660638689994812,41.33487319946289,52.0,-26.04153823852539,-14041.8212890625,167.28582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.315555214881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539392113685608,0.7539466619491577,-7.486904451070586e-06,0.0,0.0003202484222128,0.0,0.0,66.73397064208984,0.0,0.0,0.0,0.4659898579120636,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144511178135871,-2554.9443359375,304.1460876464844,0.7922469973564148,0.1791251897811889,0.1619979590177536,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095889553427,-384.5455322265625,297.623291015625,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703705787658691,-2732.51953125,304.1452941894531,0.8789049386978149,0.2469813227653503,0.1732679158449173,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157301485538482,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568932451307,-1635.094482421875,296.96319580078125,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398792505264,0.7734636068344116,0.7734636068344116,1.0,1.0,-1.1503474712371826,0.4860641956329345,0.6642833352088928,0.2065910547971725,0.0,0.0,0.660638689994812,41.33487319946289,52.0,-26.04153823852539,-14041.8212890625,167.28582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.315555214881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539392113685608,0.7539466619491577,-7.486904451070586e-06,0.0,0.0003202484222128,0.0,0.0,66.73397064208984,0.0,0.0,0.0,0.4659898579120636,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313219547271,-2571.030517578125,304.1459350585937,0.7862607836723328,0.1799290031194687,0.1627891212701797,292.974853515625,297.1499938964844,293.1499938964844,0.0049871099181473,-390.2593383789063,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715987622737884,-2748.532470703125,304.14483642578125,0.8722302913665771,0.2480250597000122,0.1740428209304809,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128435552120209,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435562402009,-1631.5853271484375,296.9239501953125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730592489242554,0.7730592489242554,1.0,1.0,-1.1639881134033203,0.4920427799224853,0.671945333480835,0.2098787724971771,0.0,0.0,0.6711937189102173,43.27240753173828,40.0,-25.710155487060547,-14239.1748046875,175.19203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178226947784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745736837387085,0.7745813727378845,-7.665531484235544e-06,0.0,0.0003225496329832,0.0,0.0,70.70206451416016,0.0,0.0,0.0,0.4745213389396667,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153313219547271,-2571.030517578125,304.1459350585937,0.7862607836723328,0.1799290031194687,0.1627891212701797,292.974853515625,297.1499938964844,293.1499938964844,0.0049871099181473,-390.2593383789063,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715987622737884,-2748.532470703125,304.14483642578125,0.8722302913665771,0.2480250597000122,0.1740428209304809,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128435552120209,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043435562402009,-1631.5853271484375,296.9239501953125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730592489242554,0.7730592489242554,1.0,1.0,-1.1639881134033203,0.4920427799224853,0.671945333480835,0.2098787724971771,0.0,0.0,0.6711937189102173,43.27240753173828,40.0,-25.710155487060547,-14239.1748046875,175.19203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178226947784424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745736837387085,0.7745813727378845,-7.665531484235544e-06,0.0,0.0003225496329832,0.0,0.0,70.70206451416016,0.0,0.0,0.0,0.4745213389396667,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.115720048546791,-2578.0830078125,304.1459655761719,0.7866258025169373,0.1803388148546219,0.1631528586149215,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234827212989,-392.8895568847656,297.728515625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721590012311935,-2755.777099609375,304.1447448730469,0.8725996017456055,0.2485664039850235,0.1744144856929779,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112293720245361,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339659459888,-1628.615966796875,296.9052734375,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728570699691772,0.7728570699691772,1.0,1.0,-1.1652650833129885,0.4925674796104431,0.6726976037025452,0.2102074027061462,0.0,0.0,0.6770849227905273,43.34950256347656,40.0,-16.97779083251953,-14300.4306640625,175.73280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191812336444855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868204712867737,0.7868282794952393,-7.775754966132808e-06,0.0,0.0003239283687435,0.0,0.0,73.15263366699219,0.0,0.0,0.0,0.479632169008255,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159769743680954,-2582.545654296875,304.146240234375,0.7895594835281372,0.1807600408792495,0.1635043323040008,292.9679260253906,297.1499938964844,293.1499938964844,0.005055334419012,-395.009521484375,297.7712097167969,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725312769412994,-2760.3994140625,304.14501953125,0.8757902383804321,0.249123677611351,0.1747806668281555,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103991389274597,0.3503606021404266,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205646798014,-1623.5419921875,296.8932189941406,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505660772323,0.7726186513900757,0.7726186513900757,1.0,1.0,-1.1622953414916992,0.4912247955799103,0.6710705161094666,0.2094428986310959,0.0,0.0,0.6815340518951416,42.73235702514648,28.0,4.691635608673096,-14327.82421875,173.60816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205930590629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986533045768738,0.7986611723899841,-7.890934284660034e-06,0.0,0.0003253611794207,0.0,0.0,75.63089752197266,0.0,0.0,0.0,0.4845836162567138,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914393305778,-2585.63037109375,304.14715576171875,0.8017311692237854,0.1816333830356598,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.005106667522341,-397.9454345703125,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728414893150329,-2763.650634765625,304.14617919921875,0.8891951441764832,0.2502742409706116,0.1754994988441467,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121683835983276,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833467014133,-1608.0316162109375,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360865831375,0.7721418142318726,0.7721418142318726,1.0,1.0,-1.1466137170791626,0.4842504858970642,0.6623632311820984,0.2054959237575531,0.0,0.0,0.6839331984519958,39.96815490722656,31.0,48.68304443359375,-14270.1044921875,163.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211470603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118882775306702,0.8118963241577148,-8.049166353885084e-06,0.0,0.0003280283999629,0.0,0.0,78.67738342285156,0.0,0.0,0.0,0.4903043210506439,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914393305778,-2585.63037109375,304.14715576171875,0.8017311692237854,0.1816333830356598,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.005106667522341,-397.9454345703125,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728414893150329,-2763.650634765625,304.14617919921875,0.8891951441764832,0.2502742409706116,0.1754994988441467,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121683835983276,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833467014133,-1608.0316162109375,296.8860168457031,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360865831375,0.7721418142318726,0.7721418142318726,1.0,1.0,-1.1466137170791626,0.4842504858970642,0.6623632311820984,0.2054959237575531,0.0,0.0,0.6839331984519958,39.96815490722656,31.0,48.68304443359375,-14270.1044921875,163.51675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211470603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118882775306702,0.8118963241577148,-8.049166353885084e-06,0.0,0.0003280283999629,0.0,0.0,78.67738342285156,0.0,0.0,0.0,0.4903043210506439,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757368922233,-2588.12890625,304.14776611328125,0.8107278943061829,0.1825117170810699,0.1649097055196762,292.9547424316406,297.1499938964844,293.1499938964844,0.005159072112292,-400.8430480957031,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909794569015,-2766.112060546875,304.1470031738281,0.899319589138031,0.2514376938343048,0.176260694861412,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176224768161773,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474130168557,-1592.6402587890625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716649770736694,0.7716649770736694,1.0,1.0,-1.136532187461853,0.4797838628292084,0.656748354434967,0.2028549462556839,0.0,0.0,0.6789907217025757,38.145050048828125,34.0,52.42247772216797,-14200.5712890625,157.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251389861106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076202869415283,0.807628333568573,-8.04498358775163e-06,0.0,0.0003299747477285,0.0,0.0,78.0303726196289,0.0,0.0,0.0,0.4887491762638092,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163757368922233,-2588.12890625,304.14776611328125,0.8107278943061829,0.1825117170810699,0.1649097055196762,292.9547424316406,297.1499938964844,293.1499938964844,0.005159072112292,-400.8430480957031,297.9774169921875,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909794569015,-2766.112060546875,304.1470031738281,0.899319589138031,0.2514376938343048,0.176260694861412,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.04736328125,304.1741943359375,0.9990000128746032,0.4176224768161773,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042474130168557,-1592.6402587890625,296.885498046875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716649770736694,0.7716649770736694,1.0,1.0,-1.136532187461853,0.4797838628292084,0.656748354434967,0.2028549462556839,0.0,0.0,0.6789907217025757,38.145050048828125,34.0,52.42247772216797,-14200.5712890625,157.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251389861106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076202869415283,0.807628333568573,-8.04498358775163e-06,0.0,0.0003299747477285,0.0,0.0,78.0303726196289,0.0,0.0,0.0,0.4887491762638092,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606355786323,-2596.530517578125,304.1476745605469,0.8156704902648926,0.1833976954221725,0.1656717956066131,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240141667425,-404.9866333007813,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737895011901855,-2774.818359375,304.1468200683594,0.9051694869995116,0.2526251673698425,0.1770593374967575,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234885275363922,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213299311697,-1582.38671875,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706755995750427,0.7706755995750427,1.0,1.0,-1.1326392889022827,0.478043645620346,0.6545956134796143,0.2017999440431594,0.0,0.0,0.6734236478805542,37.28977966308594,37.0,27.266042709350582,-14164.4375,154.31658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263150453567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796228289604187,0.7962362170219421,-7.946317964524496e-06,0.0,0.0003311682667117,0.0,0.0,75.68910217285156,0.0,0.0,0.0,0.4840674698352813,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168606355786323,-2596.530517578125,304.1476745605469,0.8156704902648926,0.1833976954221725,0.1656717956066131,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240141667425,-404.9866333007813,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737895011901855,-2774.818359375,304.1468200683594,0.9051694869995116,0.2526251673698425,0.1770593374967575,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234885275363922,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.0042213299311697,-1582.38671875,296.8717956542969,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364787817001,0.7706755995750427,0.7706755995750427,1.0,1.0,-1.1326392889022827,0.478043645620346,0.6545956134796143,0.2017999440431594,0.0,0.0,0.6734236478805542,37.28977966308594,37.0,27.266042709350582,-14164.4375,154.31658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263150453567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796228289604187,0.7962362170219421,-7.946317964524496e-06,0.0,0.0003311682667117,0.0,0.0,75.68910217285156,0.0,0.0,0.0,0.4840674698352813,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783093690872,-2605.509765625,304.1476135253906,0.8176681995391846,0.1842901706695556,0.1664658188819885,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959444001317,-409.5796508789063,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745420098304748,-2784.199951171875,304.1466369628906,0.9076537489891052,0.2538377046585083,0.1778955608606338,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426643848419,-5038.7763671875,304.16876220703125,0.9990000128746032,0.4286146163940429,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007528245449,-1574.1165771484375,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455022931098938,0.7455022931098938,1.0,1.0,-1.1334164142608645,0.4747857451438904,0.6586306691169739,0.1983443200588226,0.0,0.0,0.666335940361023,37.13638687133789,40.0,29.055583953857425,-14120.642578125,154.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.904296875,18000.0,0.0,0.0,0.3267955482006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830467820167542,0.7830545902252197,-7.827109584468417e-06,0.0,0.0003316559304948,0.0,0.0,72.99776458740234,0.0,0.0,0.0,0.4785100221633911,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173783093690872,-2605.509765625,304.1476135253906,0.8176681995391846,0.1842901706695556,0.1664658188819885,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959444001317,-409.5796508789063,298.1665344238281,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745420098304748,-2784.199951171875,304.1466369628906,0.9076537489891052,0.2538377046585083,0.1778955608606338,293.0694885253906,297.1499938964844,293.1499938964844,0.2519426643848419,-5038.7763671875,304.16876220703125,0.9990000128746032,0.4286146163940429,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007528245449,-1574.1165771484375,296.8583679199219,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455022931098938,0.7455022931098938,1.0,1.0,-1.1334164142608645,0.4747857451438904,0.6586306691169739,0.1983443200588226,0.0,0.0,0.666335940361023,37.13638687133789,40.0,29.055583953857425,-14120.642578125,154.24334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.904296875,18000.0,0.0,0.0,0.3267955482006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830467820167542,0.7830545902252197,-7.827109584468417e-06,0.0,0.0003316559304948,0.0,0.0,72.99776458740234,0.0,0.0,0.0,0.4785100221633911,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176336705684661,-2609.921875,304.1475830078125,0.8177303075790405,0.1847333759069442,0.1668691337108612,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328024223446,-411.9099731445313,298.2154541015625,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749164462089538,-2788.85400390625,304.1465759277344,0.9077269434928894,0.2544476389884949,0.178323283791542,293.06396484375,297.1499938964844,293.1499938964844,0.2522352337837219,-5044.5615234375,304.1648254394531,0.9990000128746032,0.4307226240634918,0.3221073150634765,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902754455804,-1569.87158203125,296.85284423828125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390614002943039,0.7356033325195312,0.7356033325195312,1.0,1.0,-1.135287523269653,0.4739411771297455,0.6613463759422302,0.1971175372600555,0.0,0.0,0.661530077457428,37.28156661987305,40.0,24.688032150268555,-14099.4169921875,155.05348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.943359375,18000.0,0.0,0.0,0.3267747163772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735493779182434,0.7735570669174194,-7.745260518277064e-06,0.0,0.0003316348011139,0.0,0.0,71.12303924560547,0.0,0.0,0.0,0.4745957553386688,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.117947444319725,-2615.476806640625,304.1474609375,0.8172480463981628,0.1851726174354553,0.1672739088535308,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719468414783,-414.4703674316406,298.26220703125,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753818392753601,-2794.7607421875,304.1463623046875,0.907112717628479,0.2550582885742187,0.178755298256874,293.060546875,297.1499938964844,293.1499938964844,0.2533055245876312,-5062.97509765625,304.1601867675781,0.9990000128746032,0.4324841201305389,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811945848166,-1566.452880859375,296.8442077636719,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.7270842790603638,0.7270842790603638,1.0,1.0,-1.138018250465393,0.47358039021492,0.6644378304481506,0.1962100118398666,0.0,0.0,0.6569954752922058,37.556758880615234,43.0,15.043291091918944,-14082.7763671875,156.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5234375,18000.0,0.0,0.0,0.3265906572341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634290456771851,0.7634367346763611,-7.654101864318363e-06,0.0,0.0003314480127301,0.0,0.0,69.13033294677734,0.0,0.0,0.0,0.4704344272613525,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161356210708,-2629.330078125,304.1470031738281,0.8148715496063232,0.1860345005989074,0.1680819243192672,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574180394411,-420.2509460449219,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.17653788626194,-2809.64599609375,304.1456298828125,0.9041787385940552,0.2562770247459411,0.1796279549598693,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349109232425689,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667455807328,-1561.73388671875,296.8187561035156,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134325504302979,0.7134325504302979,1.0,1.0,-1.1457165479660034,0.47418212890625,0.6715344786643982,0.1952892392873764,0.0,0.0,0.6497990489006042,38.45311737060547,46.0,-6.547224521636963,-14077.14453125,160.31236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258361518383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454989552497864,0.7455064058303833,-7.4838872023974545e-06,0.0,0.0003306822618469,0.0,0.0,65.6237564086914,0.0,0.0,0.0,0.4630158841609955,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187161356210708,-2629.330078125,304.1470031738281,0.8148715496063232,0.1860345005989074,0.1680819243192672,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574180394411,-420.2509460449219,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.17653788626194,-2809.64599609375,304.1456298828125,0.9041787385940552,0.2562770247459411,0.1796279549598693,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349109232425689,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667455807328,-1561.73388671875,296.8187561035156,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134325504302979,0.7134325504302979,1.0,1.0,-1.1457165479660034,0.47418212890625,0.6715344786643982,0.1952892392873764,0.0,0.0,0.6497990489006042,38.45311737060547,46.0,-6.547224521636963,-14077.14453125,160.31236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258361518383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454989552497864,0.7455064058303833,-7.4838872023974545e-06,0.0,0.0003306822618469,0.0,0.0,65.6237564086914,0.0,0.0,0.0,0.4630158841609955,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196005716919899,-2645.411376953125,304.14654541015625,0.8109235167503357,0.1868664771318435,0.1688788831233978,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504534393548,-426.66839599609375,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892129659652,-2827.1494140625,304.14483642578125,0.8995499014854431,0.2574832737445831,0.1805044561624527,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358355104923248,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554667986929,-1558.816650390625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032417058944702,0.7032417058944702,1.0,1.0,-1.1558990478515625,0.4763152003288269,0.6795837879180908,0.1954221278429031,0.0,0.0,0.6458510756492615,39.75090789794922,49.0,-22.69037437438965,-14113.7607421875,165.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248051404953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336452007293701,0.7336525321006775,-7.363310032815207e-06,0.0,0.0003296359500382,0.0,0.0,63.3111686706543,0.0,0.0,0.0,0.4580605626106262,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196005716919899,-2645.411376953125,304.14654541015625,0.8109235167503357,0.1868664771318435,0.1688788831233978,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504534393548,-426.66839599609375,298.435302734375,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892129659652,-2827.1494140625,304.14483642578125,0.8995499014854431,0.2574832737445831,0.1805044561624527,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358355104923248,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554667986929,-1558.816650390625,296.7857971191406,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032417058944702,0.7032417058944702,1.0,1.0,-1.1558990478515625,0.4763152003288269,0.6795837879180908,0.1954221278429031,0.0,0.0,0.6458510756492615,39.75090789794922,49.0,-22.69037437438965,-14113.7607421875,165.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248051404953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336452007293701,0.7336525321006775,-7.363310032815207e-06,0.0,0.0003296359500382,0.0,0.0,63.3111686706543,0.0,0.0,0.0,0.4580605626106262,4.0,0.0,1.0
