time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.120570607483387,-2663.0732421875,304.1460876464844,0.8057808876037598,0.1877455115318298,0.169701486825943,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505915708839,-433.58697509765625,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763488531112,-2846.408447265625,304.1440734863281,0.8937223553657532,0.2587529718875885,0.1814122051000595,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726894378662,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353450238704681,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470811702311,-1557.2451171875,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681013107299805,0.4796953797340393,0.6884058713912964,0.1964134275913238,0.0,0.0,0.6454897522926331,41.385372161865234,52.0,-31.43294715881348,-14191.6494140625,172.7097930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.323820561170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293368577957153,0.7293441891670227,-7.308221029234119e-06,0.0,0.0003286367282271,0.0,0.0,62.408180236816406,0.0,0.0,0.0,0.4561756551265716,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.120570607483387,-2663.0732421875,304.1460876464844,0.8057808876037598,0.1877455115318298,0.169701486825943,292.9174499511719,297.1499938964844,293.1499938964844,0.0056505915708839,-433.58697509765625,298.52020263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763488531112,-2846.408447265625,304.1440734863281,0.8937223553657532,0.2587529718875885,0.1814122051000595,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726894378662,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353450238704681,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470811702311,-1557.2451171875,296.7498474121094,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488356232643127,0.6954195499420166,0.6954195499420166,1.0,1.0,-1.1681013107299805,0.4796953797340393,0.6884058713912964,0.1964134275913238,0.0,0.0,0.6454897522926331,41.385372161865234,52.0,-31.43294715881348,-14191.6494140625,172.7097930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.323820561170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293368577957153,0.7293441891670227,-7.308221029234119e-06,0.0,0.0003286367282271,0.0,0.0,62.408180236816406,0.0,0.0,0.0,0.4561756551265716,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294690966606,-2682.30224609375,304.1456298828125,0.7998864054679871,0.188684806227684,0.1706000566482544,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570366188883,-440.8795776367188,298.6079406738281,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809883266687393,-2867.22119140625,304.14337158203125,0.8872060775756836,0.2601042687892914,0.1823928654193878,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335183799266815,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408594697713,-1556.5311279296875,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819674968719482,0.484054297208786,0.6979132294654846,0.1980647593736648,0.0,0.0,0.6486485004425049,43.30170822143555,55.0,-34.42961502075195,-14305.349609375,180.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231996893882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327495217323303,0.7327568531036377,-7.321488737943582e-06,0.0,0.0003280066011939,0.0,0.0,62.92113876342773,0.0,0.0,0.0,0.4574441015720367,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216294690966606,-2682.30224609375,304.1456298828125,0.7998864054679871,0.188684806227684,0.1706000566482544,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570366188883,-440.8795776367188,298.6079406738281,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809883266687393,-2867.22119140625,304.14337158203125,0.8872060775756836,0.2601042687892914,0.1823928654193878,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335183799266815,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408594697713,-1556.5311279296875,296.7140808105469,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.1819674968719482,0.484054297208786,0.6979132294654846,0.1980647593736648,0.0,0.0,0.6486485004425049,43.30170822143555,55.0,-34.42961502075195,-14305.349609375,180.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.302734375,18000.0,0.0,0.0,0.3231996893882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327495217323303,0.7327568531036377,-7.321488737943582e-06,0.0,0.0003280066011939,0.0,0.0,62.92113876342773,0.0,0.0,0.0,0.4574441015720367,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221679523587226,-2692.052734375,304.1454467773437,0.7967599034309387,0.189158946275711,0.1710600554943084,292.9076538085937,297.1499938964844,293.1499938964844,0.0058122682385146,-444.625,298.653076171875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818118095397949,-2877.818359375,304.14306640625,0.8837701678276062,0.2607924342155456,0.1828972548246383,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552373886108,-5605.27685546875,304.1160888671875,0.9990000128746032,0.432098239660263,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041382391937077,-1556.3309326171875,296.6966552734375,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863681077957153,0.6863681077957153,1.0,1.0,-1.1893854141235352,0.4865149557590484,0.7028704881668091,0.199078693985939,0.0,0.0,0.6514490842819214,44.353515625,55.0,-34.3197021484375,-14373.0595703125,185.25294494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.07421875,18000.0,0.0,0.0,0.3231119811534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372197508811951,0.7372270822525024,-7.353198725468246e-06,0.0,0.0003279175725765,0.0,0.0,63.6928825378418,0.0,0.0,0.0,0.4592170715332031,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227052137255668,-2701.75927734375,304.1452941894531,0.7935486435890198,0.1896326243877411,0.1715224683284759,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686193078756,-448.4155578613281,298.6990966796875,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826373189687729,-2888.415283203125,304.1428527832031,0.880257248878479,0.2614848613739013,0.1834069788455963,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917472362518,-5690.5205078125,304.11236572265625,0.9990000128746032,0.4303342401981354,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358391754329,-1556.180908203125,296.6796264648437,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.6838226318359375,0.6838226318359375,1.0,1.0,-1.1970670223236084,0.4891263842582702,0.7079405784606934,0.2001928389072418,0.0,0.0,0.6549991965293884,45.46185302734375,58.0,-33.490020751953125,-14446.6640625,189.9530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.361328125,18000.0,0.0,0.0,0.3232116401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434185743331909,0.7434259653091431,-7.40108316676924e-06,0.0,0.0003280187083873,0.0,0.0,64.79898834228516,0.0,0.0,0.0,0.4617116153240204,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.123766504228115,-2720.86865234375,304.14508056640625,0.7869810461997986,0.1905744224786758,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845042414963,-456.1089172363281,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842818409204483,-2909.44970703125,304.1424865722656,0.8731245398521423,0.2628830671310425,0.1844379007816314,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.48388671875,304.1058654785156,0.9990000128746032,0.4257585108280182,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.004131528083235,-1555.947998046875,296.6470031738281,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201974391937,0.6791975498199463,0.6791975498199463,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183571457862854,0.2026561647653579,0.0,0.0,0.6641306281089783,47.82949066162109,46.0,-30.56662368774414,-14607.9814453125,200.0340270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240538835525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605682611465454,0.7605757713317871,-7.543080755567644e-06,0.0,0.0003288735169917,0.0,0.0,67.98542022705078,0.0,0.0,0.0,0.4687187969684601,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.123766504228115,-2720.86865234375,304.14508056640625,0.7869810461997986,0.1905744224786758,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845042414963,-456.1089172363281,298.7937927246094,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842818409204483,-2909.44970703125,304.1424865722656,0.8731245398521423,0.2628830671310425,0.1844379007816314,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.48388671875,304.1058654785156,0.9990000128746032,0.4257585108280182,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.004131528083235,-1555.947998046875,296.6470031738281,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201974391937,0.6791975498199463,0.6791975498199463,1.0,1.0,-1.2130628824234009,0.4947058260440826,0.7183571457862854,0.2026561647653579,0.0,0.0,0.6641306281089783,47.82949066162109,46.0,-30.56662368774414,-14607.9814453125,200.0340270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.671875,18000.0,0.0,0.0,0.3240538835525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605682611465454,0.7605757713317871,-7.543080755567644e-06,0.0,0.0003288735169917,0.0,0.0,67.98542022705078,0.0,0.0,0.0,0.4687187969684601,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245691105723381,-2734.996337890625,304.1454162597656,0.789429247379303,0.1915564388036728,0.1733041107654571,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872402973473,-462.5160827636719,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389343738556,-2926.469482421875,304.14276123046875,0.8759968876838684,0.264422208070755,0.185474619269371,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695949077606,-5853.21484375,304.1221618652344,0.9990000128746032,0.4215671420097351,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185789741575,-1551.4747314453125,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134236097335815,0.4938015937805176,0.7196219563484192,0.2018056064844131,0.0,0.0,0.6731618642807007,47.53228378295898,34.0,0.8473114967346191,-14665.22265625,199.53952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256559371948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815514802932739,0.78155916929245,-7.73431111156242e-06,0.0,0.0003304994024801,0.0,0.0,72.13452911376953,0.0,0.0,0.0,0.4773946106433868,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245691105723381,-2734.996337890625,304.1454162597656,0.789429247379303,0.1915564388036728,0.1733041107654571,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872402973473,-462.5160827636719,298.8984069824219,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389343738556,-2926.469482421875,304.14276123046875,0.8759968876838684,0.264422208070755,0.185474619269371,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695949077606,-5853.21484375,304.1221618652344,0.9990000128746032,0.4215671420097351,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185789741575,-1551.4747314453125,296.6257629394531,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134236097335815,0.4938015937805176,0.7196219563484192,0.2018056064844131,0.0,0.0,0.6731618642807007,47.53228378295898,34.0,0.8473114967346191,-14665.22265625,199.53952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.3828125,18000.0,0.0,0.0,0.3256559371948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815514802932739,0.78155916929245,-7.73431111156242e-06,0.0,0.0003304994024801,0.0,0.0,72.13452911376953,0.0,0.0,0.0,0.4773946106433868,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461695551872,-2740.94287109375,304.1463317871094,0.8002092838287354,0.1925905495882034,0.1741272062063217,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692232266068,-466.8797302246094,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863579899072647,-2934.819091796875,304.1439819335937,0.8880751132965088,0.2659550011157989,0.1864771544933319,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.37646484375,304.15234375,0.9990000128746032,0.4216291308403015,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927482768893,-1540.239501953125,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996991634368896,0.4871837198734283,0.7125154137611389,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14561462402344,-14581.5126953125,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273787796497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925398945808411,0.7925477623939514,-7.865148290875368e-06,0.0,0.0003322478441987,0.0,0.0,74.5866470336914,0.0,0.0,0.0,0.4821242690086365,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249461695551872,-2740.94287109375,304.1463317871094,0.8002092838287354,0.1925905495882034,0.1741272062063217,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692232266068,-466.8797302246094,299.0204162597656,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863579899072647,-2934.819091796875,304.1439819335937,0.8880751132965088,0.2659550011157989,0.1864771544933319,293.16436767578125,297.1499938964844,293.1499938964844,0.290849506855011,-5651.37646484375,304.15234375,0.9990000128746032,0.4216291308403015,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927482768893,-1540.239501953125,296.6283264160156,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996991634368896,0.4871837198734283,0.7125154137611389,0.1979312896728515,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14561462402344,-14581.5126953125,189.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.478515625,18000.0,0.0,0.0,0.3273787796497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925398945808411,0.7925477623939514,-7.865148290875368e-06,0.0,0.0003322478441987,0.0,0.0,74.5866470336914,0.0,0.0,0.0,0.4821242690086365,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274232149124,-2746.976806640625,304.1468811035156,0.8080803751945496,0.1936299949884414,0.175002634525299,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552387826144,-471.3922424316406,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798749685287,-2941.969482421875,304.1449279785156,0.8969342112541199,0.2673992812633514,0.1874533593654632,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258570671081,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255713224411011,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690177120268,-1529.625244140625,296.6361694335937,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.975711822509766,-14490.43359375,183.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.3286508917808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335388901177,0.0,0.0,73.99995422363281,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253274232149124,-2746.976806640625,304.1468811035156,0.8080803751945496,0.1936299949884414,0.175002634525299,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552387826144,-471.3922424316406,299.1457824707031,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798749685287,-2941.969482421875,304.1449279785156,0.8969342112541199,0.2673992812633514,0.1874533593654632,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258570671081,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255713224411011,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040690177120268,-1529.625244140625,296.6361694335937,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.191394567489624,0.4830241799354553,0.7083703279495239,0.1953326165676117,0.0,0.0,0.6709023714065552,43.14571380615234,40.0,41.975711822509766,-14490.43359375,183.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.3286508917808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335388901177,0.0,0.0,73.99995422363281,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256405860185623,-2752.36083984375,304.1468811035156,0.8105475902557373,0.1941502541303634,0.1754522770643234,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050943426787,-474.2278747558594,299.2050170898437,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874596774578094,-2947.87109375,304.1449584960937,0.8997915387153625,0.2681327760219574,0.1879429221153259,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324457645416,-5469.5859375,304.1675109863281,0.9990000128746032,0.4278547465801239,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040610274299979,-1526.31787109375,296.6349182128906,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946084052324295,0.0,0.0,0.6688351631164551,42.68718338012695,40.0,30.783615112304688,-14459.0205078125,181.95655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.3290948867797851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844089269638062,0.7844167351722717,-7.824183740012813e-06,0.0,0.0003339894756209,0.0,0.0,73.16478729248047,0.0,0.0,0.0,0.4790159165859222,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260058432817459,-2758.738525390625,304.14678955078125,0.8122800588607788,0.1946723014116287,0.175910085439682,292.87109375,297.1499938964844,293.1499938964844,0.0063583105802536,-477.3211059570313,299.2631530761719,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880323886871338,-2955.017578125,304.14483642578125,0.9018530249595642,0.2688880860805511,0.1884539574384689,293.12176513671875,297.1499938964844,293.1499938964844,0.2779180109500885,-5446.29052734375,304.16705322265625,0.9990000128746032,0.4300737977027893,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550557896494,-1523.9725341796875,296.6318054199219,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.189064383506775,0.4814057052135467,0.7076586484909058,0.1941663473844528,0.0,0.0,0.6669492125511169,42.42495727539063,43.0,19.603221893310547,-14439.95703125,181.2534027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.59765625,18000.0,0.0,0.0,0.3294266760349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801428437232971,0.7801506519317627,-7.785228262946475e-06,0.0,0.0003343261778354,0.0,0.0,72.30223083496094,0.0,0.0,0.0,0.4772534966468811,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.830810546875,304.1464233398437,0.8138353228569031,0.1957188695669174,0.1768465489149093,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739231020212,-484.1628723144531,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916130065918,-2972.145263671875,304.144287109375,0.9038038849830629,0.2704331278800964,0.1895214319229126,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982750415802,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338938891887665,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040478003211319,-1521.5074462890625,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435857772827,0.1940120756626129,0.0,0.0,0.6642386317253113,42.41561126708984,46.0,0.2213915288448333,-14436.9462890625,181.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298334181308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098200798035,0.7729175090789795,-7.713654667895753e-06,0.0,0.0003347389865666,0.0,0.0,70.8150405883789,0.0,0.0,0.0,0.4742246866226196,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268601268529892,-2773.830810546875,304.1464233398437,0.8138353228569031,0.1957188695669174,0.1768465489149093,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739231020212,-484.1628723144531,299.3776550292969,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916130065918,-2972.145263671875,304.144287109375,0.9038038849830629,0.2704331278800964,0.1895214319229126,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982750415802,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338938891887665,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040478003211319,-1521.5074462890625,296.62164306640625,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435857772827,0.1940120756626129,0.0,0.0,0.6642386317253113,42.41561126708984,46.0,0.2213915288448333,-14436.9462890625,181.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.744140625,18000.0,0.0,0.0,0.3298334181308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729098200798035,0.7729175090789795,-7.713654667895753e-06,0.0,0.0003347389865666,0.0,0.0,70.8150405883789,0.0,0.0,0.0,0.4742246866226196,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.127830684185028,-2791.08935546875,304.14599609375,0.8132838606834412,0.1967606842517852,0.1778006106615066,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002709791064,-491.7005004882813,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439861774444,-2991.79296875,304.14361572265625,0.9032705426216124,0.2719950377941131,0.1906212270259857,293.09912109375,297.1499938964844,293.1499938964844,0.2800135910511017,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365118741989136,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453192777931,-1521.2559814453125,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636269688606262,42.98128128051758,49.0,-13.028820037841797,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694256901741028,0.769433319568634,-7.672088941035327e-06,0.0,0.0003349797916598,0.0,0.0,70.05570983886719,0.0,0.0,0.0,0.4727217555046081,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.127830684185028,-2791.08935546875,304.14599609375,0.8132838606834412,0.1967606842517852,0.1778006106615066,292.85760498046875,297.1499938964844,293.1499938964844,0.0066002709791064,-491.7005004882813,299.4913635253906,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439861774444,-2991.79296875,304.14361572265625,0.9032705426216124,0.2719950377941131,0.1906212270259857,293.09912109375,297.1499938964844,293.1499938964844,0.2800135910511017,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365118741989136,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040453192777931,-1521.2559814453125,296.60791015625,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.483384370803833,0.7135368585586548,0.1946482956409454,0.0,0.0,0.6636269688606262,42.98128128051758,49.0,-13.028820037841797,-14477.8125,184.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694256901741028,0.769433319568634,-7.672088941035327e-06,0.0,0.0003349797916598,0.0,0.0,70.05570983886719,0.0,0.0,0.0,0.4727217555046081,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.128859743475914,-2809.4052734375,304.1456298828125,0.8110435009002686,0.1977874636650085,0.1787596046924591,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356145009398,-499.7310791015625,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.19259674847126,-3012.699951171875,304.1429748535156,0.9007704257965088,0.2735528647899627,0.1917339265346527,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.437716394662857,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459693409502,-1522.3782958984375,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055141925811768,0.4862821996212005,0.7192319631576538,0.1959041953086853,0.0,0.0,0.6654082536697388,44.02151107788086,52.0,-20.20491409301757,-14556.6796875,189.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709199786186218,0.7709276676177979,-7.674722837691661e-06,0.0,0.0003352790081407,0.0,0.0,70.27464294433594,0.0,0.0,0.0,0.4732753336429596,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.128859743475914,-2809.4052734375,304.1456298828125,0.8110435009002686,0.1977874636650085,0.1787596046924591,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356145009398,-499.7310791015625,299.6058044433594,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.19259674847126,-3012.699951171875,304.1429748535156,0.9007704257965088,0.2735528647899627,0.1917339265346527,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.437716394662857,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459693409502,-1522.3782958984375,296.5925598144531,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055141925811768,0.4862821996212005,0.7192319631576538,0.1959041953086853,0.0,0.0,0.6654082536697388,44.02151107788086,52.0,-20.20491409301757,-14556.6796875,189.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709199786186218,0.7709276676177979,-7.674722837691661e-06,0.0,0.0003352790081407,0.0,0.0,70.27464294433594,0.0,0.0,0.0,0.4732753336429596,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074441194534,-2828.0244140625,304.14532470703125,0.807449221611023,0.1987913995981216,0.1797131448984146,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787648342549,-508.1139831542969,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942881792783737,-3034.041015625,304.1425170898437,0.8967718482017517,0.2750928997993469,0.1928468644618988,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374359846115112,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485756471753,-1524.2947998046875,296.5768127441406,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410895586013,0.0,0.0,0.6695837378501892,45.457176208496094,55.0,-23.09360122680664,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776764631271362,0.7776841521263123,-7.726301191723906e-06,0.0,0.0003358562244102,0.0,0.0,71.54972076416016,0.0,0.0,0.0,0.4760292768478393,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299074441194534,-2828.0244140625,304.14532470703125,0.807449221611023,0.1987913995981216,0.1797131448984146,292.8443908691406,297.1499938964844,293.1499938964844,0.0068787648342549,-508.1139831542969,299.72186279296875,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942881792783737,-3034.041015625,304.1425170898437,0.8967718482017517,0.2750928997993469,0.1928468644618988,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374359846115112,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485756471753,-1524.2947998046875,296.5768127441406,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.216376781463623,0.4900961816310882,0.7262805700302124,0.1976410895586013,0.0,0.0,0.6695837378501892,45.457176208496094,55.0,-23.09360122680664,-14666.1982421875,196.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342861175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776764631271362,0.7776841521263123,-7.726301191723906e-06,0.0,0.0003358562244102,0.0,0.0,71.54972076416016,0.0,0.0,0.0,0.4760292768478393,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304302364587783,-2837.2978515625,304.1452331542969,0.8052228689193726,0.1992832720279693,0.1801855862140655,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529521279037,-512.4036865234375,299.78057861328125,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951357424259185,-3044.708740234375,304.142333984375,0.8943418264389038,0.2758532762527466,0.1934005916118621,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.4367299973964691,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.0040503782220184,-1525.4365234375,296.5689697265625,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616898119449615,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.1986538469791412,0.0,0.0,0.6725350618362427,46.30307769775391,55.0,-23.48115921020508,-14730.32421875,200.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313805162906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830016613006592,0.7830094695091248,-7.770831871312112e-06,0.0,0.0003363091091159,0.0,0.0,72.59212493896484,0.0,0.0,0.0,0.4782302975654602,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.130949467420578,-2846.494873046875,304.1451721191406,0.8027746081352234,0.19976806640625,0.1806543469429016,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287869311869,-516.7470703125,299.8397827148437,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959801614284515,-3055.31787109375,304.1421813964844,0.8916885256767273,0.2766079604625702,0.1939515918493271,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356424510478973,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524345822632,-1526.66259765625,296.561279296875,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594772338867,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.4946187138557434,0.7343910932540894,0.1997460424900055,0.0,0.0,0.6760350465774536,47.224891662597656,58.0,-23.39633750915528,-14799.693359375,204.1228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319612145423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789582371711731,0.7895902395248413,-7.82783990871394e-06,0.0,0.0003368984325788,0.0,0.0,73.9070816040039,0.0,0.0,0.0,0.4809692800045013,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.7974201440811157,0.2007165998220443,0.1815797239542007,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852090768516,-525.5692749023438,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943016052246,-3076.805419921875,304.1419372558594,0.885952889919281,0.2781683802604675,0.1950795948505401,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322665333747864,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571894496679,-1529.30615234375,296.5464782714844,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.49968421459198,0.7433284521102905,0.2021287530660629,0.0,0.0,0.6845707893371582,49.26739883422852,46.0,-22.329465866088867,-14951.73828125,213.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063004612922668,0.806308388710022,-7.97862776380498e-06,0.0,0.0003385448362678,0.0,0.0,77.35548400878906,0.0,0.0,0.0,0.4879941046237945,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319724321365356,-2864.5732421875,304.14508056640625,0.7974201440811157,0.2007165998220443,0.1815797239542007,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852090768516,-525.5692749023438,299.9596862792969,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943016052246,-3076.805419921875,304.1419372558594,0.885952889919281,0.2781683802604675,0.1950795948505401,293.141845703125,297.1499938964844,293.1499938964844,0.3096084296703338,-5951.26171875,304.1181640625,0.9990000128746032,0.4322665333747864,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571894496679,-1529.30615234375,296.5464782714844,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.2430126667022705,0.49968421459198,0.7433284521102905,0.2021287530660629,0.0,0.0,0.6845707893371582,49.26739883422852,46.0,-22.329465866088867,-14951.73828125,213.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335835039615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063004612922668,0.806308388710022,-7.97862776380498e-06,0.0,0.0003385448362678,0.0,0.0,77.35548400878906,0.0,0.0,0.0,0.4879941046237945,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327242851257324,-2877.535888671875,304.1454772949219,0.8007742762565613,0.2016893625259399,0.1824198216199875,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245908133685,-532.878173828125,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049487709999,-3093.43896484375,304.1424255371094,0.8899402022361755,0.2797238230705261,0.1961531043052673,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292247891426086,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536914020776,-1527.9415283203125,296.5420837402344,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.201254054903984,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913529396057129,-14999.10546875,211.5074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000350952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255714774131775,0.8255796432495117,-8.167220585164614e-06,0.0,0.0003406928444746,0.0,0.0,81.55879974365234,0.0,0.0,0.0,0.496145099401474,4.0,0.0,1.0
