time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327242851257324,-2877.535888671875,304.1454772949219,0.8007742762565613,0.2016893625259399,0.1824198216199875,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245908133685,-532.878173828125,300.0868225097656,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.199049487709999,-3093.43896484375,304.1424255371094,0.8899402022361755,0.2797238230705261,0.1961531043052673,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292247891426086,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536914020776,-1527.9415283203125,296.5420837402344,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.201254054903984,0.0,0.0,0.6924915313720703,48.67367172241211,34.0,6.913529396057129,-14999.10546875,211.5074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000350952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255714774131775,0.8255796432495117,-8.167220585164614e-06,0.0,0.0003406928444746,0.0,0.0,81.55879974365234,0.0,0.0,0.0,0.496145099401474,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329380422830581,-2880.824951171875,304.1460876464844,0.8067672848701477,0.2022904306650161,0.1829013079404831,292.8226928710937,297.1499938964844,293.1499938964844,0.0073944926261901,-536.0551147460938,300.16998291015625,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994715332984924,-3098.22216796875,304.1432800292969,0.8967481255531311,0.2806267738342285,0.1967457085847854,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293250441551208,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450361557304,-1523.68115234375,296.5513610839844,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163330554962,0.7392538785934448,0.1992438286542892,0.0,0.0,0.6936734318733215,47.1468505859375,34.0,31.8938102722168,-14961.54296875,205.67239379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369483351707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325124979019165,0.8325207233428955,-8.252001862274483e-06,0.0,0.0003419597342144,0.0,0.0,83.23235321044922,0.0,0.0,0.0,0.4991572499275207,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330193430185318,-2881.873779296875,304.1465148925781,0.8120923042297363,0.2026979029178619,0.1832152307033538,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371276423335,-537.8350830078125,300.22711181640625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996513456106186,-3100.081787109375,304.1439514160156,0.9029664397239684,0.2812274694442749,0.1971264630556106,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304527640342712,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040374309755861,-1519.917724609375,296.56072998046875,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265981435775757,0.4914828538894653,0.7351153492927551,0.197407066822052,0.0,0.0,0.6928114891052246,45.74607849121094,37.0,46.44566345214844,-14909.494140625,200.2231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376739621162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339283466339111,0.8339366316795349,-8.280196198029444e-06,0.0,0.0003426961193326,0.0,0.0,83.65850830078125,0.0,0.0,0.0,0.4998233616352081,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018988370895,-2886.0146484375,304.1471862792969,0.8199939727783203,0.2036929428577423,0.1840487420558929,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559536926448,-542.9841918945312,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734972000122,-3105.7919921875,304.1450500488281,0.9131072163581848,0.2826724946498871,0.198096752166748,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.435581237077713,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227277204394,-1512.3211669921875,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870743155479431,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866610050201416,43.84757995605469,40.0,47.24764251708984,-14814.6318359375,193.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826171875,0.826180100440979,-8.236704161390662e-06,0.0,0.0003440083819441,0.0,0.0,82.16822814941406,0.0,0.0,0.0,0.4967287182807922,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018988370895,-2886.0146484375,304.1471862792969,0.8199939727783203,0.2036929428577423,0.1840487420558929,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559536926448,-542.9841918945312,300.3696594238281,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734972000122,-3105.7919921875,304.1450500488281,0.9131072163581848,0.2826724946498871,0.198096752166748,293.125,297.1499938964844,293.1499938964844,0.2837370038032532,-5533.5634765625,304.1739501953125,0.9990000128746032,0.435581237077713,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040227277204394,-1512.3211669921875,296.5839538574219,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870743155479431,0.7301167845726013,0.1948045045137405,0.0,0.0,0.6866610050201416,43.84757995605469,40.0,47.24764251708984,-14814.6318359375,193.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826171875,0.826180100440979,-8.236704161390662e-06,0.0,0.0003440083819441,0.0,0.0,82.16822814941406,0.0,0.0,0.0,0.4967287182807922,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335697621107101,-2890.505859375,304.1471862792969,0.8225380778312683,0.2041843980550766,0.1844719052314758,292.8117980957031,297.1499938964844,293.1499938964844,0.0076245856471359,-546.2129516601562,300.43817138671875,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006001770496368,-3110.9111328125,304.1451721191406,0.9165812134742736,0.2833639681339264,0.1985690146684646,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384794235229492,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191439911723,-1510.490234375,296.5901184082031,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149229049682615,0.4858769476413727,0.7290459275245667,0.19406059384346,0.0,0.0,0.6834090948104858,43.31422805786133,40.0,35.65988540649414,-14779.9033203125,191.32627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.400390625,18000.0,0.0,0.0,0.3393451273441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195111155509949,0.8195192813873291,-8.177326890290715e-06,0.0,0.0003443921741563,0.0,0.0,80.73834991455078,0.0,0.0,0.0,0.4939631819725036,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338952928781509,-2896.088134765625,304.1471252441406,0.8243594765663147,0.2046738415956497,0.1848999857902526,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979296281933,-549.74462890625,300.5057067871094,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011124491691589,-3117.177490234375,304.1451110839844,0.9191152453422546,0.2840704023838043,0.1990459561347961,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413066506385803,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.00401760218665,-1509.65625,296.5940246582031,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914886951446,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139215469360352,0.4851982295513153,0.7287232875823975,0.1935904622077942,0.0,0.0,0.6802932620048523,42.98919296264648,43.0,23.606294631958008,-14756.494140625,190.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.3395615220069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812591552734375,0.8125996589660645,-8.111351235129405e-06,0.0,0.0003446117625571,0.0,0.0,79.23729705810547,0.0,0.0,0.0,0.4910494983196258,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346876919269561,-2909.904296875,304.1467590332031,0.8260859251022339,0.2056458890438079,0.1857686936855316,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580630943179,-557.6022338867188,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023824155330658,-3132.939453125,304.1446228027344,0.9216169118881226,0.2855120897293091,0.2000401765108108,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462939202785492,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194410830736,-1510.3861083984375,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589577674865,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.797213077545166,-14743.0244140625,190.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998476624488831,0.799855649471283,-7.9837163866614e-06,0.0,0.0003446531191002,0.0,0.0,76.47216796875,0.0,0.0,0.0,0.4856497943401336,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346876919269561,-2909.904296875,304.1467590332031,0.8260859251022339,0.2056458890438079,0.1857686936855316,292.80328369140625,297.1499938964844,293.1499938964844,0.0078580630943179,-557.6022338867188,300.6390991210937,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023824155330658,-3132.939453125,304.1446228027344,0.9216169118881226,0.2855120897293091,0.2000401765108108,293.0816650390625,297.1499938964844,293.1499938964844,0.2779071927070617,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462939202785492,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194410830736,-1510.3861083984375,296.59686279296875,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589577674865,0.0,0.0,0.6751611828804016,42.87744903564453,46.0,1.797213077545166,-14743.0244140625,190.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998476624488831,0.799855649471283,-7.9837163866614e-06,0.0,0.0003446531191002,0.0,0.0,76.47216796875,0.0,0.0,0.0,0.4856497943401336,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161683797836,-2926.24267578125,304.14630126953125,0.8256602883338928,0.206604778766632,0.1866471618413925,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341901630163,-566.300048828125,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.20387564599514,-3151.59716796875,304.1439208984375,0.9211517572402954,0.286955177783966,0.2010577917098999,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500121176242828,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264073759317,-1513.5543212890625,296.5950622558594,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203199863433838,0.4866767227649688,0.7336432337760925,0.1938935965299606,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764044761657717,-14772.7373046875,193.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219411373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911512851715088,0.7911591529846191,-7.889758308010641e-06,0.0,0.0003443686291575,0.0,0.0,74.56925201416016,0.0,0.0,0.0,0.4819281697273254,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356161683797836,-2926.24267578125,304.14630126953125,0.8256602883338928,0.206604778766632,0.1866471618413925,292.79754638671875,297.1499938964844,293.1499938964844,0.0080341901630163,-566.300048828125,300.7717590332031,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.20387564599514,-3151.59716796875,304.1439208984375,0.9211517572402954,0.286955177783966,0.2010577917098999,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500121176242828,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040264073759317,-1513.5543212890625,296.5950622558594,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203199863433838,0.4866767227649688,0.7336432337760925,0.1938935965299606,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764044761657717,-14772.7373046875,193.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219411373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911512851715088,0.7911591529846191,-7.889758308010641e-06,0.0,0.0003443686291575,0.0,0.0,74.56925201416016,0.0,0.0,0.0,0.4819281697273254,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.136616051197052,-2943.87158203125,304.1458740234375,0.8235217332839966,0.2075445353984832,0.187526524066925,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239899784326,-575.5814208984375,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054819464683532,-3171.673095703125,304.1432800292969,0.9183170199394226,0.2883791029453277,0.2020778506994247,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522599279880523,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367874316871,-1518.26171875,296.5909729003906,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257569551468,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.560590744018555,-14840.99609375,197.8783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389887809753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881260514259338,-7.847586857678834e-06,0.0,0.0003440305299591,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.136616051197052,-2943.87158203125,304.1458740234375,0.8235217332839966,0.2075445353984832,0.187526524066925,292.7918701171875,297.1499938964844,293.1499938964844,0.0082239899784326,-575.5814208984375,300.9050598144531,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054819464683532,-3171.673095703125,304.1432800292969,0.9183170199394226,0.2883791029453277,0.2020778506994247,293.0706787109375,297.1499938964844,293.1499938964844,0.2845881879329681,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522599279880523,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367874316871,-1518.26171875,296.5909729003906,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.228335976600647,0.4893299341201782,0.739005982875824,0.1950257569551468,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.560590744018555,-14840.99609375,197.8783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389887809753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881260514259338,-7.847586857678834e-06,0.0,0.0003440305299591,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417428255081,-2961.93408203125,304.1455383300781,0.8200662136077881,0.2084611058235168,0.1883997172117233,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259724244475,-585.2679443359375,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071291357278823,-3192.212158203125,304.1427917480469,0.9137312769889832,0.2897744178771972,0.2030900716781616,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529786109924316,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493179112672,-1523.8651123046875,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.492902010679245,0.745794951915741,0.1966185122728347,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.326261520385746,-14940.962890625,204.27017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791172444820404,0.7911803126335144,-7.862972779548727e-06,0.0,0.0003439047141,0.0,0.0,74.3801040649414,0.0,0.0,0.0,0.4817744493484497,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376417428255081,-2961.93408203125,304.1455383300781,0.8200662136077881,0.2084611058235168,0.1883997172117233,292.78631591796875,297.1499938964844,293.1499938964844,0.0084259724244475,-585.2679443359375,301.0398254394531,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071291357278823,-3192.212158203125,304.1427917480469,0.9137312769889832,0.2897744178771972,0.2030900716781616,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849617958069,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529786109924316,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040493179112672,-1523.8651123046875,296.5861511230469,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577483654022,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.492902010679245,0.745794951915741,0.1966185122728347,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.326261520385746,-14940.962890625,204.27017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.338864803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791172444820404,0.7911803126335144,-7.862972779548727e-06,0.0,0.0003439047141,0.0,0.0,74.3801040649414,0.0,0.0,0.0,0.4817744493484497,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381551772356033,-2970.95947265625,304.1454162597656,0.8179497718811035,0.2089102268218994,0.1888326704502105,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312249138951,-590.2240600585938,301.1078796386719,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079537808895111,-3202.4697265625,304.142578125,0.9109761118888856,0.2904599606990814,0.2035914808511734,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.4527612328529358,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040561258792877,-1526.87109375,296.5837707519531,0.4969275295734405,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445908784866333,0.494965136051178,0.7496257424354553,0.1975513398647308,0.0,0.0,0.6772918701171875,46.55634689331055,55.0,-26.940135955810547,-15000.68359375,208.02407836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541506767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949532270431519,0.7949610948562622,-7.892488611105364e-06,0.0,0.0003439953725319,0.0,0.0,75.12141418457031,0.0,0.0,0.0,0.4833302497863769,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386659145355224,-2979.924560546875,304.14532470703125,0.8156152367591858,0.2093532681465149,0.1892627626657486,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391130462288,-595.2361450195312,301.1763610839844,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087743431329727,-3212.658203125,304.1424560546875,0.9080119729042052,0.2911385595798492,0.204089269042015,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823289871216,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521524608135223,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040632048621773,-1529.9683837890625,296.5815124511719,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408437490463257,0.6408437490463257,1.0,1.0,-1.250889778137207,0.4971843063831329,0.7537054419517517,0.1985596716403961,0.0,0.0,0.6802741289138794,47.46012496948242,58.0,-26.972118377685547,-15065.94921875,212.11729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.572265625,18000.0,0.0,0.0,0.3391791582107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002062439918518,0.8002141714096069,-7.93660365161486e-06,0.0,0.0003442237211856,0.0,0.0,76.18138885498047,0.0,0.0,0.0,0.4855153858661651,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.5849609375,304.14520263671875,0.8104120492935181,0.2102225422859192,0.1901144385337829,292.7758178710937,297.1499938964844,293.1499938964844,0.008862854912877,-605.4058227539062,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104368954896927,-3233.25341796875,304.1421813964844,0.9018443822860718,0.292543351650238,0.2051084488630294,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497252404689789,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780398994684,-1536.3671875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645052671432495,0.5020111203193665,0.7624940872192383,0.2007596045732498,0.0,0.0,0.6880277991294861,49.47114562988281,61.0,-25.94638061523437,-15210.3779296875,221.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148418664932251,0.8148499727249146,-8.067132512223907e-06,0.0,0.0003451678203418,0.0,0.0,79.23854064941406,0.0,0.0,0.0,0.4916729032993316,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743953227996,-2997.5849609375,304.14520263671875,0.8104120492935181,0.2102225422859192,0.1901144385337829,292.7758178710937,297.1499938964844,293.1499938964844,0.008862854912877,-605.4058227539062,301.3147888183594,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104368954896927,-3233.25341796875,304.1421813964844,0.9018443822860718,0.292543351650238,0.2051084488630294,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497252404689789,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780398994684,-1536.3671875,296.5776062011719,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645052671432495,0.5020111203193665,0.7624940872192383,0.2007596045732498,0.0,0.0,0.6880277991294861,49.47114562988281,61.0,-25.94638061523437,-15210.3779296875,221.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401094079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148418664932251,0.8148499727249146,-8.067132512223907e-06,0.0,0.0003451678203418,0.0,0.0,79.23854064941406,0.0,0.0,0.0,0.4916729032993316,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705528497696,-3014.97412109375,304.1451416015625,0.8045994639396667,0.2110929936170578,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973135083913,-615.73876953125,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120753824710846,-3253.471923828125,304.1420593261719,0.8953637480735779,0.2938775420188904,0.2061213105916977,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457035362720489,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.00409378670156,-1543.0174560546875,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072364211082458,0.7719497680664062,0.2031394839286804,0.0,0.0,0.6979916095733643,51.71908187866211,49.0,-24.01646614074707,-15369.8603515625,231.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346300721168518,0.8346382975578308,-8.253158739535138e-06,0.0,0.0003468581999186,0.0,0.0,83.55986022949219,0.0,0.0,0.0,0.5001025795936584,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406705528497696,-3014.97412109375,304.1451416015625,0.8045994639396667,0.2110929936170578,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973135083913,-615.73876953125,301.455078125,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120753824710846,-3253.471923828125,304.1420593261719,0.8953637480735779,0.2938775420188904,0.2061213105916977,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490637302398,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457035362720489,0.3873009383678436,293.1481628417969,297.1499938964844,293.1499938964844,0.00409378670156,-1543.0174560546875,296.5749206542969,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072364211082458,0.7719497680664062,0.2031394839286804,0.0,0.0,0.6979916095733643,51.71908187866211,49.0,-24.01646614074707,-15369.8603515625,231.38722229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346300721168518,0.8346382975578308,-8.253158739535138e-06,0.0,0.0003468581999186,0.0,0.0,83.55986022949219,0.0,0.0,0.0,0.5001025795936584,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072976469993591,0.2119586020708084,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070389702916,-624.1676635742188,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131897956132888,-3266.841796875,304.1429138183594,0.8984450697898865,0.2951144278049469,0.2069745808839798,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61328125,304.1280517578125,0.9990000128746032,0.4420495629310608,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011525318026,-1545.569580078125,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.506052553653717,0.7722355723381042,0.2022731453180313,0.0,0.0,0.7073553800582886,51.24046325683594,37.0,5.731341361999512,-15421.87109375,230.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571234345436096,0.8571318984031677,-8.481437362206634e-06,0.0,0.0003491647948976,0.0,0.0,88.770263671875,0.0,0.0,0.0,0.5097529292106628,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413686871528625,-3026.826171875,304.1456298828125,0.8072976469993591,0.2119586020708084,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070389702916,-624.1676635742188,301.60089111328125,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131897956132888,-3266.841796875,304.1429138183594,0.8984450697898865,0.2951144278049469,0.2069745808839798,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61328125,304.1280517578125,0.9990000128746032,0.4420495629310608,0.3850354254245758,293.145263671875,297.1499938964844,293.1499938964844,0.0041011525318026,-1545.569580078125,296.5833740234375,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782881259918213,0.506052553653717,0.7722355723381042,0.2022731453180313,0.0,0.0,0.7073553800582886,51.24046325683594,37.0,5.731341361999512,-15421.87109375,230.0160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571234345436096,0.8571318984031677,-8.481437362206634e-06,0.0,0.0003491647948976,0.0,0.0,88.770263671875,0.0,0.0,0.0,0.5097529292106628,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415626108646392,-3029.3310546875,304.1467590332031,0.8174495697021484,0.2128634601831436,0.1924246251583099,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778826460242,-629.796630859375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618776082992,-3270.5234375,304.1446533203125,0.9108333587646484,0.2964018583297729,0.2077789157629013,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426905214786529,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952321141958,-1541.2528076171875,296.6148376464844,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993194043636322,0.7642117142677307,0.1984929889440536,0.0,0.0,0.7091720700263977,48.34906005859375,40.0,45.595550537109375,-15338.798828125,218.4529724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689191937446594,0.8689278364181519,-8.633706784166861e-06,0.0,0.0003514168492984,0.0,0.0,91.83392333984376,0.0,0.0,0.0,0.514961302280426,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415626108646392,-3029.3310546875,304.1467590332031,0.8174495697021484,0.2128634601831436,0.1924246251583099,292.76092529296875,297.1499938964844,293.1499938964844,0.0094778826460242,-629.796630859375,301.75543212890625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618776082992,-3270.5234375,304.1446533203125,0.9108333587646484,0.2964018583297729,0.2077789157629013,293.1504821777344,297.1499938964844,293.1499938964844,0.3045913875102997,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426905214786529,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040952321141958,-1541.2528076171875,296.6148376464844,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191895484924,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993194043636322,0.7642117142677307,0.1984929889440536,0.0,0.0,0.7091720700263977,48.34906005859375,40.0,45.595550537109375,-15338.798828125,218.4529724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689191937446594,0.8689278364181519,-8.633706784166861e-06,0.0,0.0003514168492984,0.0,0.0,91.83392333984376,0.0,0.0,0.0,0.514961302280426,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416158527135849,-3029.76513671875,304.1472473144531,0.8215731382369995,0.2133316546678543,0.1928046345710754,292.7583312988281,297.1499938964844,293.1499938964844,0.0095647694543004,-632.49609375,301.8343505859375,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.213671863079071,-3271.39697265625,304.1454162597656,0.9163960814476012,0.2970700860023498,0.2082106173038482,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.17724609375,304.166259765625,0.9990000128746032,0.4447813332080841,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917629376053,-1538.61083984375,296.6344909667969,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579944133758545,0.4967700839042663,0.7612242698669434,0.1969630271196365,0.0,0.0,0.707089900970459,47.24076843261719,40.0,53.9861946105957,-15293.53125,214.12747192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471563160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684954643249512,0.8685041069984436,-8.648920811538119e-06,0.0,0.0003523195337038,0.0,0.0,91.88568878173828,0.0,0.0,0.0,0.514863133430481,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417688131332397,-3032.076171875,304.1474609375,0.8245981335639954,0.2138030678033828,0.1931995600461959,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613271161913,-635.718017578125,301.91229248046875,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139314711093902,-3274.269775390625,304.1457824707031,0.9206041097640992,0.2977490425109863,0.2086590081453323,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.5498046875,304.17041015625,0.9990000128746032,0.4472949802875519,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902807377278,-1537.107421875,296.6505432128906,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652188241481781,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545475959777832,0.4950705766677856,0.7594770193099976,0.1959188878536224,0.0,0.0,0.7044687867164612,46.49519729614258,43.0,47.74512100219727,-15254.494140625,211.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.347885251045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646898865699768,0.8646985292434692,-8.6243389887386e-06,0.0,0.0003530592948663,0.0,0.0,91.08319854736328,0.0,0.0,0.0,0.5133308172225952,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039585351944,-3040.98779296875,304.1473999023437,0.8284823298454285,0.2147325873374939,0.1940118074417114,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800119012594,-643.41552734375,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148081511259079,-3284.7353515625,304.14569091796875,0.9261255264282228,0.2991231679916382,0.2095902562141418,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526140987873077,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944148786365,-1537.6387939453125,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.830949783325195,-15206.873046875,208.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540528416633606,0.8540613651275635,-8.524879376636818e-06,0.0,0.0003540659963618,0.0,0.0,88.62553405761719,0.0,0.0,0.0,0.5088325142860413,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423039585351944,-3040.98779296875,304.1473999023437,0.8284823298454285,0.2147325873374939,0.1940118074417114,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800119012594,-643.41552734375,302.0659484863281,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148081511259079,-3284.7353515625,304.14569091796875,0.9261255264282228,0.2991231679916382,0.2095902562141418,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.4526140987873077,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.0040944148786365,-1537.6387939453125,296.67352294921875,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.830949783325195,-15206.873046875,208.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540528416633606,0.8540613651275635,-8.524879376636818e-06,0.0,0.0003540659963618,0.0,0.0,88.62553405761719,0.0,0.0,0.0,0.5088325142860413,4.0,0.0,1.0
