time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175602436065,-3053.236572265625,304.1470947265625,0.829822838306427,0.2156287431716919,0.1948148757219314,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276785135269,-652.3292236328125,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781605005264,-3299.03564453125,304.1451721191406,0.928128719329834,0.3004599511623382,0.2105291783809662,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573494791984558,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053313761949,-1541.46240234375,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.759985089302063,0.1943290680646896,0.0,0.0,0.6948665380477905,45.63928985595703,49.0,5.033309459686279,-15201.056640625,209.0766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616282939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843372106552124,0.8433805108070374,-8.413965588260908e-06,0.0,0.0003545576473698,0.0,0.0,86.11382293701172,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430175602436065,-3053.236572265625,304.1470947265625,0.829822838306427,0.2156287431716919,0.1948148757219314,292.7452697753906,297.1499938964844,293.1499938964844,0.0101276785135269,-652.3292236328125,302.2189025878906,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781605005264,-3299.03564453125,304.1451721191406,0.928128719329834,0.3004599511623382,0.2105291783809662,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573494791984558,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041053313761949,-1541.46240234375,296.6895446777344,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499936580658,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.253299355506897,0.4933143258094787,0.759985089302063,0.1943290680646896,0.0,0.0,0.6948665380477905,45.63928985595703,49.0,5.033309459686279,-15201.056640625,209.0766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616282939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843372106552124,0.8433805108070374,-8.413965588260908e-06,0.0,0.0003545576473698,0.0,0.0,86.11382293701172,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834518194198,-3068.2666015625,304.1466064453125,0.8291338086128235,0.2165292501449585,0.1956395655870437,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025220498442,-662.2005004882812,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173279225826263,-3315.65478515625,304.14453125,0.9272080659866332,0.3017543852329254,0.2114473730325698,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608663618564605,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215391829609,-1547.776611328125,296.7011108398437,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947228133678436,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404602050781,52.0,-10.275938034057615,-15235.5634765625,212.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495331704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438834518194198,-3068.2666015625,304.1466064453125,0.8291338086128235,0.2165292501449585,0.1956395655870437,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025220498442,-662.2005004882812,302.3724060058594,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173279225826263,-3315.65478515625,304.14453125,0.9272080659866332,0.3017543852329254,0.2114473730325698,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608663618564605,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215391829609,-1547.776611328125,296.7011108398437,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432522296905,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947228133678436,0.763778030872345,0.1946702301502227,0.0,0.0,0.6924755573272705,46.19404602050781,52.0,-10.275938034057615,-15235.5634765625,212.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495331704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413878679275,-3084.939453125,304.1461486816406,0.8268712162971497,0.2174263000488281,0.1964791119098663,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021247968077,-672.7566528320312,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180088996887,-3334.02685546875,304.1438903808594,0.9240792393684388,0.3030638694763183,0.2123805433511734,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628943800926208,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414950974285,-1555.76708984375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665882110595703,0.4972356855869293,0.7693524956703186,0.1955339908599853,0.0,0.0,0.6925440430641174,47.23891830444336,55.0,-19.48945617675781,-15306.2255859375,217.1510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.349627673625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684802055359,-8.292052370961756e-06,0.0,0.0003548276436049,0.0,0.0,83.66238403320312,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448413878679275,-3084.939453125,304.1461486816406,0.8268712162971497,0.2174263000488281,0.1964791119098663,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021247968077,-672.7566528320312,302.52740478515625,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180088996887,-3334.02685546875,304.1438903808594,0.9240792393684388,0.3030638694763183,0.2123805433511734,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628943800926208,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414950974285,-1555.76708984375,296.7104797363281,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665882110595703,0.4972356855869293,0.7693524956703186,0.1955339908599853,0.0,0.0,0.6925440430641174,47.23891830444336,55.0,-19.48945617675781,-15306.2255859375,217.1510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.349627673625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684802055359,-8.292052370961756e-06,0.0,0.0003548276436049,0.0,0.0,83.66238403320312,0.0,0.0,0.0,0.4998422563076019,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453398466110229,-3093.612548828125,304.1459350585937,0.8252754211425781,0.2178720980882644,0.1969021260738372,292.7317199707031,297.1499938964844,293.1499938964844,0.0108610847964882,-678.2384033203125,302.6056823730469,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196003496646881,-3343.662841796875,304.1435546875,0.9218798875808716,0.3037196397781372,0.212856188416481,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614941120147,-5796.52001953125,304.14111328125,0.9990000128746032,0.463319718837738,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041525159031152,-1560.2005615234375,296.7148742675781,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715225219726562,0.498828649520874,0.7726938724517822,0.1961208134889602,0.0,0.0,0.6935442686080933,47.91702651977539,55.0,-22.205846786499023,-15353.2265625,220.3689117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341929316520691,0.8342012166976929,-8.293969585793093e-06,0.0,0.000354921183316,0.0,0.0,83.80257415771484,0.0,0.0,0.0,0.500166654586792,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458456069231033,-3102.40478515625,304.145751953125,0.8234239816665649,0.2183164656162262,0.19732666015625,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260257497429,-683.829833984375,302.68463134765625,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203877717256546,-3353.3466796875,304.143310546875,0.9193285703659058,0.304362803697586,0.2133278995752334,293.0835266113281,297.1499938964844,293.1499938964844,0.3036391735076904,-5852.99755859375,304.13623046875,0.9990000128746032,0.4633451700210571,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640833951532,-1564.849365234375,296.7192687988281,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769570350646973,0.5006083846092224,0.7763485908508301,0.1967911273241043,0.0,0.0,0.6951888203620911,48.68760299682617,58.0,-23.92475318908692,-15406.943359375,223.98985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794138431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364641070365906,0.8364723920822144,-8.310358680319041e-06,0.0,0.0003550831461325,0.0,0.0,84.27029418945312,0.0,0.0,0.0,0.5011094808578491,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191104531288147,0.2192042022943496,0.1981821060180664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728623837232,-695.255615234375,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608128070831,-3372.642822265625,304.1429138183594,0.9134564995765686,0.3056303262710571,0.2142598032951355,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622064530849457,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885776445269,-1574.6435546875,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890838384628296,0.5046319365501404,0.7844518423080444,0.1983316391706466,0.0,0.0,0.7003368735313416,50.471866607666016,61.0,-25.194936752319336,-15531.384765625,232.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452301025390625,0.8452385067939758,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.19066619873047,0.0,0.0,0.0,0.5048248767852783,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468698680400848,-3120.17578125,304.1454772949219,0.8191104531288147,0.2192042022943496,0.1981821060180664,292.7233581542969,297.1499938964844,293.1499938964844,0.0113728623837232,-695.255615234375,302.8442077636719,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608128070831,-3372.642822265625,304.1429138183594,0.9134564995765686,0.3056303262710571,0.2142598032951355,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622064530849457,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885776445269,-1574.6435546875,296.7284851074219,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890838384628296,0.5046319365501404,0.7844518423080444,0.1983316391706466,0.0,0.0,0.7003368735313416,50.471866607666016,61.0,-25.194936752319336,-15531.384765625,232.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452301025390625,0.8452385067939758,-8.386658919334877e-06,0.0,0.0003557112067937,0.0,0.0,86.19066619873047,0.0,0.0,0.0,0.5048248767852783,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016840457916,-3138.023193359375,304.145263671875,0.8141739964485168,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405708879232,-706.8809204101562,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235331833362579,-3391.86572265625,304.1426696777344,0.90703547000885,0.3068937361240387,0.2151921838521957,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595049917697906,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146747000515,-1584.9752197265625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934203147888184,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65903854370117,-15674.2734375,241.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593717217445374,0.8593802452087402,-8.520361916453112e-06,0.0,0.0003568782994989,0.0,0.0,89.42681121826172,0.0,0.0,0.0,0.5108978152275085,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479016840457916,-3138.023193359375,304.145263671875,0.8141739964485168,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117405708879232,-706.8809204101562,303.00506591796875,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235331833362579,-3391.86572265625,304.1426696777344,0.90703547000885,0.3068937361240387,0.2151921838521957,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595049917697906,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146747000515,-1584.9752197265625,296.7388916015625,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934203147888184,0.2000719457864761,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.65903854370117,-15674.2734375,241.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593717217445374,0.8593802452087402,-8.520361916453112e-06,0.0,0.0003568782994989,0.0,0.0,89.42681121826172,0.0,0.0,0.0,0.5108978152275085,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.812255859375,304.1451110839844,0.8087626099586487,0.2209874540567398,0.1999247223138809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262809261679,-718.5568237304688,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.225101038813591,-3410.968017578125,304.1424865722656,0.9005649089813232,0.3081601858139038,0.2161325961351394,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552763700485229,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423806153237,-1595.8084716796875,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423991441726,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128204345703125,-15831.4482421875,252.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784658312797546,0.8784745335578918,-8.710015208635014e-06,0.0,0.0003587004612199,0.0,0.0,93.98287200927734,0.0,0.0,0.0,0.5191842913627625,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489335149526596,-3155.812255859375,304.1451110839844,0.8087626099586487,0.2209874540567398,0.1999247223138809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121262809261679,-718.5568237304688,303.1656799316406,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.225101038813591,-3410.968017578125,304.1424865722656,0.9005649089813232,0.3081601858139038,0.2161325961351394,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552763700485229,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423806153237,-1595.8084716796875,296.7511291503906,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891719818115,0.6164891719818115,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030532002449036,0.2019423991441726,0.0,0.0,0.7174578905105591,54.82356643676758,52.0,-23.128204345703125,-15831.4482421875,252.56553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784658312797546,0.8784745335578918,-8.710015208635014e-06,0.0,0.0003587004612199,0.0,0.0,93.98287200927734,0.0,0.0,0.0,0.5191842913627625,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.428955078125,304.1455383300781,0.8114356398582458,0.2219392657279968,0.2007406800985336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689089134335,-727.767578125,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262630462646484,-3424.7646484375,304.1430969238281,0.9036887288093568,0.3094757497310638,0.2170213609933853,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514776766300201,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614969424903,-1602.4656982421875,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934434175491,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722402095794678,-15881.76171875,251.0393218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557558953762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259803771973,0.9001349210739136,-8.941461601352785e-06,0.0,0.0003610469866544,0.0,0.0,99.4483413696289,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496851295232772,-3168.428955078125,304.1455383300781,0.8114356398582458,0.2219392657279968,0.2007406800985336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689089134335,-727.767578125,303.3267517089844,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262630462646484,-3424.7646484375,304.1430969238281,0.9036887288093568,0.3094757497310638,0.2170213609933853,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.4514776766300201,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614969424903,-1602.4656982421875,296.7747497558594,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363342761993,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316147804260254,0.5126338601112366,0.8035138845443726,0.2006934434175491,0.0,0.0,0.7264590859413147,54.303367614746094,40.0,5.722402095794678,-15881.76171875,251.0393218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557558953762054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001259803771973,0.9001349210739136,-8.941461601352785e-06,0.0,0.0003610469866544,0.0,0.0,99.4483413696289,0.0,0.0,0.0,0.528628945350647,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498606353998184,-3171.04736328125,304.1460266113281,0.8155665397644043,0.2224397957324981,0.2011395096778869,292.7089538574219,297.1499938964844,293.1499938964844,0.0126161752268671,-731.0672607421875,303.4089050292969,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265375256538391,-3427.695068359375,304.14385986328125,0.9088022112846376,0.3101517558097839,0.217454582452774,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511175453662872,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042653130367398,-1602.859375,296.7956237792969,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204612731934,0.8004930019378662,0.1989695429801941,0.0,0.0,0.7282536029815674,53.06531524658203,40.0,26.480113983154297,-15857.666015625,246.0258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907661199569702,0.907670259475708,-9.035830771608744e-06,0.0,0.0003622186486609,0.0,0.0,101.5064468383789,0.0,0.0,0.0,0.5319638252258301,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499506533145904,-3172.10791015625,304.1465759277344,0.8212438821792603,0.2229546457529068,0.201534241437912,292.7067565917969,297.1499938964844,293.1499938964844,0.0127547634765505,-733.83056640625,303.4927062988281,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266785651445388,-3428.9248046875,304.14471435546875,0.916339099407196,0.3108380138874054,0.2178816646337509,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520868062973022,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042664003558456,-1601.9134521484375,296.8202819824219,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135292053222656,0.6135292053222656,1.0,1.0,-1.301535964012146,0.5058599710464478,0.7956759929656982,0.1966678947210312,0.0,0.0,0.7279954552650452,51.316932678222656,43.0,45.1778564453125,-15801.8271484375,238.81118774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457700252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113609194755554,0.9113699793815612,-9.093547305383254e-06,0.0,0.0003632694424595,0.0,0.0,102.61979675292967,0.0,0.0,0.0,0.5336455702781677,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502010226249694,-3175.541259765625,304.14727783203125,0.8281892538070679,0.2239737212657928,0.202385812997818,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765940994024,-740.5331420898438,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270296365022659,-3432.37548828125,304.1458435058594,0.925948441028595,0.3121949732303619,0.218778446316719,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566526412963867,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720199562609,-1601.39306640625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927451133728027,0.5015590190887451,0.7911860346794128,0.1938082128763198,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14626693725586,-15723.84765625,231.3478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711220741272,0.9067203402519226,-9.077846698346548e-06,0.0,0.0003648496931418,0.0,0.0,101.68875122070312,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502010226249694,-3175.541259765625,304.14727783203125,0.8281892538070679,0.2239737212657928,0.202385812997818,292.7008972167969,297.1499938964844,293.1499938964844,0.0130765940994024,-740.5331420898438,303.6644897460937,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270296365022659,-3432.37548828125,304.1458435058594,0.925948441028595,0.3121949732303619,0.218778446316719,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566526412963867,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042720199562609,-1601.39306640625,296.86968994140625,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927451133728027,0.5015590190887451,0.7911860346794128,0.1938082128763198,0.0,0.0,0.722966730594635,49.417457580566406,46.0,48.14626693725586,-15723.84765625,231.3478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906711220741272,0.9067203402519226,-9.077846698346548e-06,0.0,0.0003648496931418,0.0,0.0,101.68875122070312,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834047079086,-3185.12353515625,304.1471862792969,0.8319699764251709,0.2249894738197326,0.2032672762870788,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696904569864,-749.4144897460938,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278687208890915,-3442.233642578125,304.14581298828125,0.931196391582489,0.3135512173175812,0.2196988463401794,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620245695114136,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866664007306,-1605.501708984375,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055828571319,0.7903738021850586,0.1922278404235839,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89476776123047,-15680.6376953125,228.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.000365780753782,0.0,0.0,98.8171157836914,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507834047079086,-3185.12353515625,304.1471862792969,0.8319699764251709,0.2249894738197326,0.2032672762870788,292.6940612792969,297.1499938964844,293.1499938964844,0.0134696904569864,-749.4144897460938,303.8392944335937,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278687208890915,-3442.233642578125,304.14581298828125,0.931196391582489,0.3135512173175812,0.2196988463401794,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620245695114136,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866664007306,-1605.501708984375,296.9064636230469,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055828571319,0.7903738021850586,0.1922278404235839,0.0,0.0,0.7172276973724365,48.60429382324219,49.0,26.89476776123047,-15680.6376953125,228.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952527046203613,0.8952617049217224,-8.965088454715442e-06,0.0,0.000365780753782,0.0,0.0,98.8171157836914,0.0,0.0,0.0,0.5268416404724121,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515949368476867,-3198.887939453125,304.14678955078125,0.833346962928772,0.2260065972805023,0.2041760236024856,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207504689693,-759.7265014648438,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.229048267006874,-3456.4765625,304.1452331542969,0.9330584406852722,0.3149131536483764,0.2206433713436126,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668696522712707,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083825148642,-1613.0338134765625,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922957539558411,0.1915145218372345,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.71144437789917,-15676.90625,229.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.883436381816864,-8.837087989377324e-06,0.0,0.0003661878872662,0.0,0.0,95.81184387207033,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515949368476867,-3198.887939453125,304.14678955078125,0.833346962928772,0.2260065972805023,0.2041760236024856,292.68719482421875,297.1499938964844,293.1499938964844,0.0139207504689693,-759.7265014648438,304.01580810546875,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.229048267006874,-3456.4765625,304.1452331542969,0.9330584406852722,0.3149131536483764,0.2206433713436126,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668696522712707,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083825148642,-1613.0338134765625,296.9360656738281,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107518672943,0.7922957539558411,0.1915145218372345,0.0,0.0,0.7123329639434814,48.564823150634766,52.0,5.71144437789917,-15676.90625,229.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608214557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834275603294373,0.883436381816864,-8.837087989377324e-06,0.0,0.0003661878872662,0.0,0.0,95.81184387207033,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749564170837,-3215.68310546875,304.1462097167969,0.8329896330833435,0.2270232439041137,0.2051041275262832,292.68072509765625,297.1499938964844,293.1499938964844,0.0146658224985003,-780.0145874023438,304.1473999023437,0.4959727227687835,0.0533445663750171,0.0497515797615051,293.0971069335937,297.1499938964844,293.1499938964844,0.2304810285568237,-3473.919189453125,304.1444396972656,0.9324930310249328,0.3162780106067657,0.2216054797172546,293.07989501953125,297.1499938964844,293.1499938964844,0.3042895495891571,-5854.4306640625,304.15655517578125,0.9990000128746032,0.4705471992492676,0.3731153011322021,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356688693165,-1623.185791015625,296.9611511230469,0.4929231703281402,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979592084884644,0.5011559724807739,0.7968032360076904,0.19157475233078,0.0,0.0,0.7094929218292236,49.089874267578125,55.0,-10.694266319274902,-15716.541015625,232.5576019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.8747956156730652,-8.736479685467202e-06,0.0,0.0003662742965389,0.0,0.0,93.59415435791016,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525749564170837,-3215.68310546875,304.1462097167969,0.8329896330833435,0.2270232439041137,0.2051041275262832,292.68072509765625,297.1499938964844,293.1499938964844,0.0146658224985003,-780.0145874023438,304.1473999023437,0.4959727227687835,0.0533445663750171,0.0497515797615051,293.0971069335937,297.1499938964844,293.1499938964844,0.2304810285568237,-3473.919189453125,304.1444396972656,0.9324930310249328,0.3162780106067657,0.2216054797172546,293.07989501953125,297.1499938964844,293.1499938964844,0.3042895495891571,-5854.4306640625,304.15655517578125,0.9990000128746032,0.4705471992492676,0.3731153011322021,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356688693165,-1623.185791015625,296.9611511230469,0.4929231703281402,0.050000000745058,0.2319338321685791,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738160192966461,0.607245922088623,0.607245922088623,1.0,1.0,-1.2979592084884644,0.5011559724807739,0.7968032360076904,0.19157475233078,0.0,0.0,0.7094929218292236,49.089874267578125,55.0,-10.694266319274902,-15716.541015625,232.5576019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.360906571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874786913394928,0.8747956156730652,-8.736479685467202e-06,0.0,0.0003662742965389,0.0,0.0,93.59415435791016,0.0,0.0,0.0,0.5178812742233276,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531346142292022,-3225.350341796875,304.1458740234375,0.8332895040512085,0.2275269627571106,0.2055593281984329,292.68048095703125,297.1499938964844,293.1499938964844,0.0176273640245199,-861.2198486328125,304.1424560546875,0.5140511989593506,0.0593410246074199,0.0549079291522502,293.0970764160156,297.1499938964844,293.1499938964844,0.2313080877065658,-3484.048828125,304.1439514160156,0.9328835010528564,0.3169560134410858,0.2220800966024398,293.0767517089844,297.1499938964844,293.1499938964844,0.3048765957355499,-5864.38037109375,304.154296875,0.9990000128746032,0.4720539450645447,0.3735115826129913,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496573343873,-1628.7171630859375,296.97119140625,0.492748498916626,0.050000000745058,0.231948435306549,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750042080879211,0.6060545444488525,0.6060545444488525,1.0,1.0,-1.3057559728622437,0.5038033723831177,0.8019526600837708,0.1925316900014877,0.0,0.0,0.7094283103942871,49.28728485107422,55.0,-23.18780899047852,-15775.677734375,235.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.044921875,18000.0,0.0,0.0,0.360937088727951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725153803825378,0.872524082660675,-8.705345862836111e-06,0.0,0.0003663052630145,0.0,0.0,92.97908020019533,0.0,0.0,0.0,0.516878068447113,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.153784304857254,-3236.64501953125,304.1454467773437,0.8331704139709473,0.2280366271734237,0.2060205936431884,292.684326171875,297.1499938964844,293.1499938964844,0.0211329869925975,-944.6525268554688,304.1374816894531,0.5324703454971313,0.0645379871129989,0.0601718127727508,293.0970153808594,297.1499938964844,293.1499938964844,0.2322699576616287,-3495.89013671875,304.1432800292969,0.9326859712600708,0.3176396787166595,0.222559168934822,293.0743103027344,297.1499938964844,293.1499938964844,0.3062220513820648,-5886.3212890625,304.15106201171875,0.9990000128746032,0.4734592735767364,0.3745215237140655,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654977343976,-1635.2734375,296.9776916503906,0.4923047423362732,0.050000000745058,0.2319859564304351,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764618694782257,0.6048004627227783,0.6048004627227783,1.0,1.0,-1.3144603967666626,0.5067824125289917,0.8076780438423157,0.1936591565608978,0.0,0.0,0.7111215591430664,49.62288284301758,58.0,-35.41531753540039,-15848.6494140625,239.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.3610476553440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730202317237854,0.8730289340019226,-8.698464625922497e-06,0.0,0.0003664174582809,0.0,0.0,93.00637817382812,0.0,0.0,0.0,0.5170751214027405,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252156496048,-3259.87548828125,304.1447448730469,0.8314933180809021,0.2290655076503753,0.2069712281227111,292.6981506347656,297.1499938964844,293.1499938964844,0.0279877427965402,-1088.685302734375,304.1303405761719,0.5613547563552856,0.0735440701246261,0.0691282078623771,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491447925567,-3520.147705078125,304.1422424316406,0.9302645921707152,0.3190162181854248,0.2235389053821563,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668361186981,-5963.4970703125,304.142578125,0.9990000128746032,0.4755426943302154,0.3786929249763489,293.0827331542969,297.1499938964844,293.1499938964844,0.004399299621582,-1649.16455078125,296.9891967773437,0.4904873073101043,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217866897583,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327234983444214,0.5130234360694885,0.8197000622749329,0.1960179805755615,0.0,0.0,0.7181288599967957,50.74619674682617,61.0,-43.14113998413086,-16025.4189453125,249.46725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.908203125,18000.0,0.0,0.0,0.3616807460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832403421401978,0.8832491636276245,-8.780312782619148e-06,0.0,0.0003670599835459,0.0,0.0,95.32637786865234,0.0,0.0,0.0,0.521413266658783,4.0,0.0,1.0
