time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551252156496048,-3259.87548828125,304.1447448730469,0.8314933180809021,0.2290655076503753,0.2069712281227111,292.6981506347656,297.1499938964844,293.1499938964844,0.0279877427965402,-1088.685302734375,304.1303405761719,0.5613547563552856,0.0735440701246261,0.0691282078623771,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491447925567,-3520.147705078125,304.1422424316406,0.9302645921707152,0.3190162181854248,0.2235389053821563,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668361186981,-5963.4970703125,304.142578125,0.9990000128746032,0.4755426943302154,0.3786929249763489,293.0827331542969,297.1499938964844,293.1499938964844,0.004399299621582,-1649.16455078125,296.9891967773437,0.4904873073101043,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217866897583,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327234983444214,0.5130234360694885,0.8197000622749329,0.1960179805755615,0.0,0.0,0.7181288599967957,50.74619674682617,61.0,-43.14113998413086,-16025.4189453125,249.46725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.908203125,18000.0,0.0,0.0,0.3616807460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832403421401978,0.8832491636276245,-8.780312782619148e-06,0.0,0.0003670599835459,0.0,0.0,95.32637786865234,0.0,0.0,0.0,0.521413266658783,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564392745494842,-3282.490966796875,304.1443176269531,0.8284741044044495,0.2300943732261657,0.2079408317804336,292.71502685546875,297.1499938964844,293.1499938964844,0.0348622016608715,-1210.1400146484375,304.1256103515625,0.582461416721344,0.0815704762935638,0.0769658014178276,293.0967102050781,297.1499938964844,293.1499938964844,0.236182302236557,-3543.665771484375,304.1416015625,0.925944447517395,0.3203904330730438,0.2245321869850158,293.0795593261719,297.1499938964844,293.1499938964844,0.3179665505886078,-6071.576171875,304.1335754394531,0.9990000128746032,0.4762759208679199,0.3849467933177948,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326791539788,-1662.662109375,297.00152587890625,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675447463989,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522804975509644,0.5197260975837708,0.8325543403625488,0.1985716670751571,0.0,0.0,0.7288202047348022,52.33111953735352,64.0,-41.25914764404297,-16227.87890625,260.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.4140625,18000.0,0.0,0.0,0.3630748987197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026980996131896,0.902707040309906,-8.969737791630905e-06,0.0,0.0003684748662635,0.0,0.0,100.11595153808594,0.0,0.0,0.0,0.5298810005187988,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564392745494842,-3282.490966796875,304.1443176269531,0.8284741044044495,0.2300943732261657,0.2079408317804336,292.71502685546875,297.1499938964844,293.1499938964844,0.0348622016608715,-1210.1400146484375,304.1256103515625,0.582461416721344,0.0815704762935638,0.0769658014178276,293.0967102050781,297.1499938964844,293.1499938964844,0.236182302236557,-3543.665771484375,304.1416015625,0.925944447517395,0.3203904330730438,0.2245321869850158,293.0795593261719,297.1499938964844,293.1499938964844,0.3179665505886078,-6071.576171875,304.1335754394531,0.9990000128746032,0.4762759208679199,0.3849467933177948,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326791539788,-1662.662109375,297.00152587890625,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675447463989,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522804975509644,0.5197260975837708,0.8325543403625488,0.1985716670751571,0.0,0.0,0.7288202047348022,52.33111953735352,64.0,-41.25914764404297,-16227.87890625,260.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.4140625,18000.0,0.0,0.0,0.3630748987197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026980996131896,0.902707040309906,-8.969737791630905e-06,0.0,0.0003684748662635,0.0,0.0,100.11595153808594,0.0,0.0,0.0,0.5298810005187988,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.157729223370552,-3304.5751953125,304.1440734863281,0.824576735496521,0.2311203628778457,0.2089202851057052,292.7328186035156,297.1499938964844,293.1499938964844,0.0418546274304389,-1329.3037109375,304.1222229003906,0.5983175039291382,0.0889840498566627,0.0841821506619453,293.0966186523437,297.1499938964844,293.1499938964844,0.2380738407373428,-3566.54541015625,304.1412658691406,0.9204052686691284,0.321757972240448,0.2255306243896484,293.0922546386719,297.1499938964844,293.1499938964844,0.3264002799987793,-6201.9775390625,304.125,0.9990000128746032,0.4754984080791473,0.3926747143268585,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656288810074,-1675.821533203125,297.01416015625,0.4844996333122253,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267670154571,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729536533355713,0.5268332958221436,0.8461203575134277,0.2013030350208282,0.0,0.0,0.7428399920463562,54.26901626586914,67.0,-37.4321403503418,-16447.41796875,273.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.3653989732265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298235177993774,0.9298327565193176,-9.252904419554396e-06,0.0,0.0003708334988914,0.0,0.0,107.19005584716795,0.0,0.0,0.0,0.5418557524681091,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.157729223370552,-3304.5751953125,304.1440734863281,0.824576735496521,0.2311203628778457,0.2089202851057052,292.7328186035156,297.1499938964844,293.1499938964844,0.0418546274304389,-1329.3037109375,304.1222229003906,0.5983175039291382,0.0889840498566627,0.0841821506619453,293.0966186523437,297.1499938964844,293.1499938964844,0.2380738407373428,-3566.54541015625,304.1412658691406,0.9204052686691284,0.321757972240448,0.2255306243896484,293.0922546386719,297.1499938964844,293.1499938964844,0.3264002799987793,-6201.9775390625,304.125,0.9990000128746032,0.4754984080791473,0.3926747143268585,293.07977294921875,297.1499938964844,293.1499938964844,0.0044656288810074,-1675.821533203125,297.01416015625,0.4844996333122253,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267670154571,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729536533355713,0.5268332958221436,0.8461203575134277,0.2013030350208282,0.0,0.0,0.7428399920463562,54.26901626586914,67.0,-37.4321403503418,-16447.41796875,273.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.3653989732265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298235177993774,0.9298327565193176,-9.252904419554396e-06,0.0,0.0003708334988914,0.0,0.0,107.19005584716795,0.0,0.0,0.0,0.5418557524681091,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959263801574,-3326.16357421875,304.1439208984375,0.8200838565826416,0.2321439236402511,0.2099073827266693,292.7510681152344,297.1499938964844,293.1499938964844,0.0481120534241199,-1437.6644287109375,304.12109375,0.6102837920188904,0.0958530083298683,0.0908866450190544,293.0965881347656,297.1499938964844,293.1499938964844,0.2399244010448455,-3588.8212890625,304.1410827636719,0.9141482710838318,0.323119044303894,0.2265321761369705,293.11090087890625,297.1499938964844,293.1499938964844,0.3360277116298675,-6349.1123046875,304.1173400878906,0.9990000128746032,0.4731896221637726,0.4014984965324402,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983150437474,-1688.71875,297.0272216796875,0.4807146489620209,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941627204418182,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944010734558103,0.53421550989151,0.8601855635643005,0.2041537165641784,0.0,0.0,0.7598416805267334,56.49231719970703,70.0,-33.533782958984375,-16678.126953125,287.9734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687321245670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634925723075868,0.9635022282600404,-9.623716323403642e-06,0.0,0.0003742162371054,0.0,0.0,116.5411605834961,0.0,0.0,0.0,0.5569044351577759,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959263801574,-3326.16357421875,304.1439208984375,0.8200838565826416,0.2321439236402511,0.2099073827266693,292.7510681152344,297.1499938964844,293.1499938964844,0.0481120534241199,-1437.6644287109375,304.12109375,0.6102837920188904,0.0958530083298683,0.0908866450190544,293.0965881347656,297.1499938964844,293.1499938964844,0.2399244010448455,-3588.8212890625,304.1410827636719,0.9141482710838318,0.323119044303894,0.2265321761369705,293.11090087890625,297.1499938964844,293.1499938964844,0.3360277116298675,-6349.1123046875,304.1173400878906,0.9990000128746032,0.4731896221637726,0.4014984965324402,293.0792541503906,297.1499938964844,293.1499938964844,0.0044983150437474,-1688.71875,297.0272216796875,0.4807146489620209,0.050000000745058,0.2330309599637985,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941627204418182,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944010734558103,0.53421550989151,0.8601855635643005,0.2041537165641784,0.0,0.0,0.7598416805267334,56.49231719970703,70.0,-33.533782958984375,-16678.126953125,287.9734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687321245670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634925723075868,0.9635022282600404,-9.623716323403642e-06,0.0,0.0003742162371054,0.0,0.0,116.5411605834961,0.0,0.0,0.0,0.5569044351577759,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596210747957229,-3336.784912109375,304.1438903808594,0.8176721930503845,0.232654869556427,0.2104033529758453,292.7603759765625,297.1499938964844,293.1499938964844,0.0510361976921558,-1488.8741455078125,304.1210327148437,0.6150256991386414,0.0990770235657692,0.0940457731485366,293.0965576171875,297.1499938964844,293.1499938964844,0.2408350706100464,-3599.748779296875,304.1410522460937,0.9108891487121582,0.3237973749637604,0.2270338386297226,293.1222229003906,297.1499938964844,293.1499938964844,0.3412076830863952,-6427.62890625,304.1138610839844,0.9990000128746032,0.4714661836624145,0.4062327742576599,293.0791015625,297.1499938964844,293.1499938964844,0.0045146755874156,-1695.114990234375,297.0340576171875,0.4786502122879028,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968358099460602,0.592725932598114,0.592725932598114,1.0,1.0,-1.4053032398223877,0.5379664897918701,0.8673367500305176,0.2056036293506622,0.0,0.0,0.7693658471107483,57.69488143920898,70.0,-31.703123092651367,-16796.232421875,295.5382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5515441894531,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.8671875,18000.0,0.0,0.0,0.3707803189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824286699295044,0.9824385046958924,-9.84025882644346e-06,0.0,0.0003762948908843,0.0,0.0,122.07506561279295,0.0,0.0,0.0,0.5654436349868774,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602406501770019,-3347.291259765625,304.1438903808594,0.815171480178833,0.2331652045249939,0.2109006941318512,292.76983642578125,297.1499938964844,293.1499938964844,0.0538162179291248,-1538.01318359375,304.1212463378906,0.6190100312232971,0.1021566465497016,0.097071535885334,293.0965576171875,297.1499938964844,293.1499938964844,0.2417359203100204,-3610.537353515625,304.1410522460937,0.9076138138771056,0.3244743049144745,0.2275359779596328,293.1346740722656,297.1499938964844,293.1499938964844,0.3465934693813324,-6508.82763671875,304.11065673828125,0.9990000128746032,0.4693735241889953,0.4111419320106506,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310943387448,-1701.492919921875,297.0411376953125,0.4764675199985504,0.050000000745058,0.2334223985671997,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995620667934418,0.5913692712783813,0.5913692712783813,1.0,1.0,-1.4162689447402954,0.541735827922821,0.8745331168174744,0.2070597410202026,0.0,0.0,0.7795199751853943,58.95056915283203,58.0,-29.93879127502441,-16915.564453125,303.36090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.3730751872062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025601387023926,1.0025702714920044,-1.0076397302327678e-05,0.0,0.0003786238958127,0.0,0.0,128.17794799804688,0.0,0.0,0.0,0.5745749473571777,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654013395309,-3362.62109375,304.1444091796875,0.8179097771644592,0.2342387288808822,0.2118245810270309,292.78839111328125,297.1499938964844,293.1499938964844,0.0588046014308929,-1627.22119140625,304.12255859375,0.6312933564186096,0.1080213487148284,0.1026751771569252,293.0963439941406,297.1499938964844,293.1499938964844,0.2430859208106994,-3626.33154296875,304.1418151855469,0.9110738039016724,0.3258732557296753,0.2284816056489944,293.1520690917969,297.1499938964844,293.1499938964844,0.3450057804584503,-6478.001953125,304.1270446777344,0.9990000128746032,0.4661894738674164,0.4086006283760071,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521124266088,-1708.887939453125,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991874814033508,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.422075629234314,0.5429188013076782,0.879156768321991,0.2070213854312896,0.0,0.0,0.7989476323127747,58.49191284179688,46.0,-0.2961995899677276,-17039.462890625,304.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781624734401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440752506256104,1.0440858602523804,-1.0589339581201784e-05,0.0,0.0003837868280243,0.0,0.0,141.5628662109375,0.0,0.0,0.0,0.5935056209564209,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654013395309,-3362.62109375,304.1444091796875,0.8179097771644592,0.2342387288808822,0.2118245810270309,292.78839111328125,297.1499938964844,293.1499938964844,0.0588046014308929,-1627.22119140625,304.12255859375,0.6312933564186096,0.1080213487148284,0.1026751771569252,293.0963439941406,297.1499938964844,293.1499938964844,0.2430859208106994,-3626.33154296875,304.1418151855469,0.9110738039016724,0.3258732557296753,0.2284816056489944,293.1520690917969,297.1499938964844,293.1499938964844,0.3450057804584503,-6478.001953125,304.1270446777344,0.9990000128746032,0.4661894738674164,0.4086006283760071,293.0788269042969,297.1499938964844,293.1499938964844,0.0045521124266088,-1708.887939453125,297.0645751953125,0.4776032865047455,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991874814033508,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.422075629234314,0.5429188013076782,0.879156768321991,0.2070213854312896,0.0,0.0,0.7989476323127747,58.49191284179688,46.0,-0.2961995899677276,-17039.462890625,304.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781624734401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440752506256104,1.0440858602523804,-1.0589339581201784e-05,0.0,0.0003837868280243,0.0,0.0,141.5628662109375,0.0,0.0,0.0,0.5935056209564209,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357547998428,-3367.947998046875,304.1456604003906,0.8275570273399353,0.2353667318820953,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632685050368309,-1708.0572509765625,304.124267578125,0.6485982537269592,0.1138392463326454,0.1080551892518997,293.095947265625,297.1499938964844,293.1499938964844,0.2435920387506485,-3631.42822265625,304.14373779296875,0.9241930246353148,0.3273099958896637,0.2293913513422012,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201533794403,-6263.11083984375,304.1575622558594,0.9990000128746032,0.4674245715141296,0.3951941132545471,293.0787048339844,297.1499938964844,293.1499938964844,0.004556187428534,-1707.9566650390625,297.1083068847656,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944795787334442,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.413961410522461,0.5387105345726013,0.8752508163452148,0.2043675631284713,0.0,0.0,0.8110980987548828,55.47269058227539,49.0,42.32425308227539,-17046.556640625,293.9724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832604587078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762749910354614,1.0762859582901,-1.1030369932996107e-05,0.0,0.0003889606450684,0.0,0.0,152.9008331298828,0.0,0.0,0.0,0.6083496809005737,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357547998428,-3367.947998046875,304.1456604003906,0.8275570273399353,0.2353667318820953,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632685050368309,-1708.0572509765625,304.124267578125,0.6485982537269592,0.1138392463326454,0.1080551892518997,293.095947265625,297.1499938964844,293.1499938964844,0.2435920387506485,-3631.42822265625,304.14373779296875,0.9241930246353148,0.3273099958896637,0.2293913513422012,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201533794403,-6263.11083984375,304.1575622558594,0.9990000128746032,0.4674245715141296,0.3951941132545471,293.0787048339844,297.1499938964844,293.1499938964844,0.004556187428534,-1707.9566650390625,297.1083068847656,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944795787334442,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.413961410522461,0.5387105345726013,0.8752508163452148,0.2043675631284713,0.0,0.0,0.8110980987548828,55.47269058227539,49.0,42.32425308227539,-17046.556640625,293.9724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832604587078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762749910354614,1.0762859582901,-1.1030369932996107e-05,0.0,0.0003889606450684,0.0,0.0,152.9008331298828,0.0,0.0,0.0,0.6083496809005737,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868840694427,-3371.16796875,304.14666748046875,0.8345606923103333,0.2364827096462249,0.2136546373367309,292.8189697265625,297.1499938964844,293.1499938964844,0.0676385983824729,-1788.489990234375,304.12554931640625,0.6646440625190735,0.1197200194001197,0.1135325729846954,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791841268539,-3633.883056640625,304.1452941894531,0.9338727593421936,0.3287256956100464,0.2303287982940673,293.12109375,297.1499938964844,293.1499938964844,0.3213781118392944,-6107.23388671875,304.1712341308594,0.9990000128746032,0.4724673926830292,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594028197228,-1706.096435546875,297.1579284667969,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142313957214,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.41172194480896,0.5369700193405151,0.8747519254684448,0.2028692364692688,0.0,0.0,0.8157526254653931,53.57895278930664,52.0,54.51045989990234,-17076.296875,288.45245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.387855976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09341299533844,1.0934242010116575,-1.1292434464849066e-05,0.0,0.0003936245047952,0.0,0.0,159.40994262695312,0.0,0.0,0.0,0.6163758635520935,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617868840694427,-3371.16796875,304.14666748046875,0.8345606923103333,0.2364827096462249,0.2136546373367309,292.8189697265625,297.1499938964844,293.1499938964844,0.0676385983824729,-1788.489990234375,304.12554931640625,0.6646440625190735,0.1197200194001197,0.1135325729846954,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791841268539,-3633.883056640625,304.1452941894531,0.9338727593421936,0.3287256956100464,0.2303287982940673,293.12109375,297.1499938964844,293.1499938964844,0.3213781118392944,-6107.23388671875,304.1712341308594,0.9990000128746032,0.4724673926830292,0.3863282203674316,293.07879638671875,297.1499938964844,293.1499938964844,0.0045594028197228,-1706.096435546875,297.1579284667969,0.4872050881385803,0.050000000745058,0.2324320971965789,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923142313957214,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.41172194480896,0.5369700193405151,0.8747519254684448,0.2028692364692688,0.0,0.0,0.8157526254653931,53.57895278930664,52.0,54.51045989990234,-17076.296875,288.45245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.387855976819992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09341299533844,1.0934242010116575,-1.1292434464849066e-05,0.0,0.0003936245047952,0.0,0.0,159.40994262695312,0.0,0.0,0.0,0.6163758635520935,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622674316167831,-3378.618896484375,304.14697265625,0.8384883403778076,0.2375807017087936,0.214610069990158,292.8318176269531,297.1499938964844,293.1499938964844,0.0720171630382537,-1870.663818359375,304.1264038085937,0.6782435774803162,0.1255012303590774,0.1190121993422508,293.0956115722656,297.1499938964844,293.1499938964844,0.2445001155138015,-3640.731201171875,304.14581298828125,0.9391677379608154,0.3301259875297546,0.2312798947095871,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803947925567,-6029.986328125,304.17242431640625,0.9990000128746032,0.4783255159854889,0.3822792768478393,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693218708038,-1707.612548828125,297.1982421875,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919561862945556,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.415538668632507,0.537642776966095,0.8778958320617676,0.2026373445987701,0.0,0.0,0.8175021409988403,52.809364318847656,55.0,42.41870880126953,-17141.970703125,288.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.3919342756271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009637117385864,1.1009751558303833,-1.1414395885367412e-05,0.0,0.000397763447836,0.0,0.0,162.39060974121094,0.0,0.0,0.0,0.6199610233306885,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622674316167831,-3378.618896484375,304.14697265625,0.8384883403778076,0.2375807017087936,0.214610069990158,292.8318176269531,297.1499938964844,293.1499938964844,0.0720171630382537,-1870.663818359375,304.1264038085937,0.6782435774803162,0.1255012303590774,0.1190121993422508,293.0956115722656,297.1499938964844,293.1499938964844,0.2445001155138015,-3640.731201171875,304.14581298828125,0.9391677379608154,0.3301259875297546,0.2312798947095871,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803947925567,-6029.986328125,304.17242431640625,0.9990000128746032,0.4783255159854889,0.3822792768478393,293.0789794921875,297.1499938964844,293.1499938964844,0.0045693218708038,-1707.612548828125,297.1982421875,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919561862945556,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.415538668632507,0.537642776966095,0.8778958320617676,0.2026373445987701,0.0,0.0,0.8175021409988403,52.809364318847656,55.0,42.41870880126953,-17141.970703125,288.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.3919342756271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009637117385864,1.1009751558303833,-1.1414395885367412e-05,0.0,0.000397763447836,0.0,0.0,162.39060974121094,0.0,0.0,0.0,0.6199610233306885,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625819206237793,-3383.69384765625,304.1469421386719,0.8395177125930786,0.2381250709295272,0.2150941789150238,292.83819580078125,297.1499938964844,293.1499938964844,0.0741469487547874,-1911.1319580078125,304.1268005371094,0.6839985847473145,0.1282780319452285,0.1216742172837257,293.0955505371094,297.1499938964844,293.1499938964844,0.2449204921722412,-3645.573486328125,304.14581298828125,0.9405091404914856,0.3308232128620147,0.2317615002393722,293.0850524902344,297.1499938964844,293.1499938964844,0.3152022957801819,-6014.533203125,304.1702880859375,0.9990000128746032,0.4811294972896576,0.381649374961853,293.0790405273437,297.1499938964844,293.1499938964844,0.0045765042304992,-1709.461669921875,297.2157592773437,0.4892094135284424,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923384308815002,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.41910719871521,0.5386254191398621,0.8804818391799927,0.2028389871120453,0.0,0.0,0.8177682161331177,52.7402229309082,55.0,34.081356048583984,-17186.509765625,289.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46875,18000.0,0.0,0.0,0.3937910497188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102689266204834,1.1027007102966309,-1.1444079973443875e-05,0.0,0.0003996478335466,0.0,0.0,163.09414672851562,0.0,0.0,0.0,0.6207889318466187,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629444062709808,-3389.634033203125,304.1468505859375,0.8399930000305176,0.2386663854122162,0.2155817002058029,292.8446350097656,297.1499938964844,293.1499938964844,0.0762196034193039,-1950.797119140625,304.12725830078125,0.6890236139297485,0.1309603452682495,0.1242576539516449,293.09552001953125,297.1499938964844,293.1499938964844,0.2454128563404083,-3651.332275390625,304.1456604003906,0.9410924315452576,0.3315185904502868,0.2322465926408767,293.0762023925781,297.1499938964844,293.1499938964844,0.315000981092453,-6012.771484375,304.1669616699219,0.9990000128746032,0.4836975932121277,0.3818274438381195,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850961469113,-1712.0030517578125,297.2316589355469,0.4891327023506164,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930387556552887,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.423596978187561,0.5399616360664368,0.883635401725769,0.2032108008861541,0.0,0.0,0.8179095983505249,52.85195541381836,58.0,25.43363571166992,-17238.0078125,291.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.154296875,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40625,18000.0,0.0,0.0,0.3955391645431518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103652834892273,1.1036642789840698,-1.146127215179149e-05,0.0,0.0004014219739474,0.0,0.0,163.493896484375,0.0,0.0,0.0,0.621258020401001,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964695692062,-3403.78662109375,304.146484375,0.8395206928253174,0.2397394925355911,0.2165641486644745,292.8577575683594,297.1499938964844,293.1499938964844,0.0801859050989151,-2027.3873291015625,304.12823486328125,0.6970303058624268,0.1360407024621963,0.1291719079017639,293.09552001953125,297.1499938964844,293.1499938964844,0.2465900331735611,-3665.27294921875,304.1451416015625,0.9403274655342102,0.3329029381275177,0.2332248091697693,293.0648498535156,297.1499938964844,293.1499938964844,0.316891610622406,-6044.72021484375,304.1581115722656,0.9990000128746032,0.4878818988800049,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061254106462,-1718.948486328125,297.2593078613281,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.295243352651596,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348719120025637,0.5435065627098083,0.8913652896881104,0.2043669819831848,0.0,0.0,0.8184815049171448,53.53976821899414,61.0,9.270028114318848,-17359.71484375,298.4629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987671136856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048659086227417,1.1048773527145386,-1.1480204193503596e-05,0.0,0.0004046979302074,0.0,0.0,163.97071838378906,0.0,0.0,0.0,0.6218501925468445,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964695692062,-3403.78662109375,304.146484375,0.8395206928253174,0.2397394925355911,0.2165641486644745,292.8577575683594,297.1499938964844,293.1499938964844,0.0801859050989151,-2027.3873291015625,304.12823486328125,0.6970303058624268,0.1360407024621963,0.1291719079017639,293.09552001953125,297.1499938964844,293.1499938964844,0.2465900331735611,-3665.27294921875,304.1451416015625,0.9403274655342102,0.3329029381275177,0.2332248091697693,293.0648498535156,297.1499938964844,293.1499938964844,0.316891610622406,-6044.72021484375,304.1581115722656,0.9990000128746032,0.4878818988800049,0.3842532932758331,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061254106462,-1718.948486328125,297.2593078613281,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.295243352651596,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348719120025637,0.5435065627098083,0.8913652896881104,0.2043669819831848,0.0,0.0,0.8184815049171448,53.53976821899414,61.0,9.270028114318848,-17359.71484375,298.4629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987671136856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048659086227417,1.1048773527145386,-1.1480204193503596e-05,0.0,0.0004046979302074,0.0,0.0,163.97071838378906,0.0,0.0,0.0,0.6218501925468445,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855341434478,-3420.362060546875,304.14599609375,0.8375228047370911,0.2407991886138916,0.2175523936748504,292.8710021972656,297.1499938964844,293.1499938964844,0.083923153579235,-2100.228515625,304.1292419433594,0.7026699185371399,0.1407576948404312,0.1337565630674362,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765713214874,-3681.8115234375,304.1444396972656,0.9374732375144958,0.3342766165733337,0.234209731221199,293.062255859375,297.1499938964844,293.1499938964844,0.3213513493537903,-6115.85693359375,304.1479797363281,0.9990000128746032,0.4905822575092315,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313684433698,-1727.9146728515625,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983184456825256,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485934972763062,0.5479740500450134,0.9006195068359375,0.2059509605169296,0.0,0.0,0.8202595710754395,54.744815826416016,64.0,-3.7263476848602295,-17503.212890625,307.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.08984375,18000.0,0.0,0.0,0.4017452299594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107149958610535,1.107161521911621,-1.150747175415745e-05,0.0,0.0004077203338965,0.0,0.0,164.78656005859375,0.0,0.0,0.0,0.6229243278503418,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855341434478,-3420.362060546875,304.14599609375,0.8375228047370911,0.2407991886138916,0.2175523936748504,292.8710021972656,297.1499938964844,293.1499938964844,0.083923153579235,-2100.228515625,304.1292419433594,0.7026699185371399,0.1407576948404312,0.1337565630674362,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765713214874,-3681.8115234375,304.1444396972656,0.9374732375144958,0.3342766165733337,0.234209731221199,293.062255859375,297.1499938964844,293.1499938964844,0.3213513493537903,-6115.85693359375,304.1479797363281,0.9990000128746032,0.4905822575092315,0.388945609331131,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313684433698,-1727.9146728515625,297.2825622558594,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983184456825256,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485934972763062,0.5479740500450134,0.9006195068359375,0.2059509605169296,0.0,0.0,0.8202595710754395,54.744815826416016,64.0,-3.7263476848602295,-17503.212890625,307.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.08984375,18000.0,0.0,0.0,0.4017452299594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107149958610535,1.107161521911621,-1.150747175415745e-05,0.0,0.0004077203338965,0.0,0.0,164.78656005859375,0.0,0.0,0.0,0.6229243278503418,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165870800614357,-3438.609619140625,304.1455383300781,0.8344056010246277,0.2418445348739624,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874295011162757,-2168.98486328125,304.1303100585937,0.706358015537262,0.1451117396354675,0.1380110830068588,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116591453552,-3700.1533203125,304.14373779296875,0.9330402612686156,0.3356370031833648,0.2351969629526138,293.0677490234375,297.1499938964844,293.1499938964844,0.327861338853836,-6217.60546875,304.1378479003906,0.9990000128746032,0.4917083978652954,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597924083471,-1738.36572265625,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599484443664,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641270637512207,0.5531203150749207,0.9110067486763,0.207843467593193,0.0,0.0,0.8238881826400757,56.367923736572266,67.0,-12.981871604919434,-17664.62109375,318.6527709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.4046136736869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121940612792969,1.1122056245803833,-1.1568052286747845e-05,0.0,0.000410631444538,0.0,0.0,166.60037231445312,0.0,0.0,0.0,0.625271201133728,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165870800614357,-3438.609619140625,304.1455383300781,0.8344056010246277,0.2418445348739624,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874295011162757,-2168.98486328125,304.1303100585937,0.706358015537262,0.1451117396354675,0.1380110830068588,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116591453552,-3700.1533203125,304.14373779296875,0.9330402612686156,0.3356370031833648,0.2351969629526138,293.0677490234375,297.1499938964844,293.1499938964844,0.327861338853836,-6217.60546875,304.1378479003906,0.9990000128746032,0.4917083978652954,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597924083471,-1738.36572265625,297.30279541015625,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599484443664,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.4641270637512207,0.5531203150749207,0.9110067486763,0.207843467593193,0.0,0.0,0.8238881826400757,56.367923736572266,67.0,-12.981871604919434,-17664.62109375,318.6527709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.373046875,18000.0,0.0,0.0,0.4046136736869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121940612792969,1.1122056245803833,-1.1568052286747845e-05,0.0,0.000410631444538,0.0,0.0,166.60037231445312,0.0,0.0,0.0,0.625271201133728,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158803462982,-3457.86962890625,304.1451110839844,0.8305202722549438,0.2428744882345199,0.2195301353931427,292.8973999023437,297.1499938964844,293.1499938964844,0.0907478407025337,-2234.267333984375,304.13134765625,0.7085846066474915,0.1491958945989608,0.1419963985681533,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.59619140625,304.14312744140625,0.9274937510490416,0.3369815051555633,0.2361825108528137,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912641644477844,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905842609703,-1749.8668212890625,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035607337951,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809993505477903,0.5587671995162964,0.922232151031494,0.2099600583314895,0.0,0.0,0.8297100067138672,58.326637268066406,70.0,-18.90289878845215,-17840.421875,331.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.4075095057487488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.1209453344345093,-1.167700429505203e-05,0.0,0.0004135703493375,0.0,0.0,169.81126403808594,0.0,0.0,0.0,0.6293355822563171,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158803462982,-3457.86962890625,304.1451110839844,0.8305202722549438,0.2428744882345199,0.2195301353931427,292.8973999023437,297.1499938964844,293.1499938964844,0.0907478407025337,-2234.267333984375,304.13134765625,0.7085846066474915,0.1491958945989608,0.1419963985681533,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.59619140625,304.14312744140625,0.9274937510490416,0.3369815051555633,0.2361825108528137,293.08026123046875,297.1499938964844,293.1499938964844,0.3359652757644653,-6342.48583984375,304.12841796875,0.9990000128746032,0.4912641644477844,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905842609703,-1749.8668212890625,297.3211669921875,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035607337951,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809993505477903,0.5587671995162964,0.922232151031494,0.2099600583314895,0.0,0.0,0.8297100067138672,58.326637268066406,70.0,-18.90289878845215,-17840.421875,331.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.4075095057487488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209336519241333,1.1209453344345093,-1.167700429505203e-05,0.0,0.0004135703493375,0.0,0.0,169.81126403808594,0.0,0.0,0.0,0.6293355822563171,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020920276641,-3467.72265625,304.1449279785156,0.8283746838569641,0.2433834224939346,0.2200223058462143,292.9037780761719,297.1499938964844,293.1499938964844,0.0923498794436454,-2265.8115234375,304.1318359375,0.7092744708061218,0.1511476188898086,0.1439066380262375,293.0959167480469,297.1499938964844,293.1499938964844,0.2519768178462982,-3729.564208984375,304.1428527832031,0.9244313836097716,0.3376471400260925,0.2366736084222793,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991626739502,-6411.71533203125,304.1241149902344,0.9990000128746032,0.4904649257659912,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047067333944141,-1755.928955078125,297.3299865722656,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085728883743286,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898220300674438,0.5617405772209167,0.928081512451172,0.2110881805419922,0.0,0.0,0.8335000276565552,59.41139221191406,70.0,-20.83261680603028,-17932.650390625,338.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.283203125,18000.0,0.0,0.0,0.4090059995651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268229484558103,1.126834750175476,-1.1752232239814475e-05,0.0,0.000415089103626,0.0,0.0,172.01373291015625,0.0,0.0,0.0,0.6320781707763672,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681916713714599,-3477.628173828125,304.144775390625,0.8261294364929199,0.2438883632421493,0.2205129414796829,292.90997314453125,297.1499938964844,293.1499938964844,0.0939142778515815,-2296.608642578125,304.1322937011719,0.7097310423851013,0.1530447453260421,0.1457646489143371,293.0960388183594,297.1499938964844,293.1499938964844,0.2528189122676849,-3739.592529296875,304.1426086425781,0.9212402701377868,0.3383082747459411,0.237163171172142,293.0987854003906,297.1499938964844,293.1499938964844,0.3452969491481781,-6484.55712890625,304.1201171875,0.9990000128746032,0.4892891347408294,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232983633875,-1762.149658203125,297.3387756347656,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109212219715118,0.5745311379432678,0.5745311379432678,1.0,1.0,-1.4988434314727783,0.564802348613739,0.934041142463684,0.2122636139392852,0.0,0.0,0.8378806114196777,60.55691146850586,73.0,-22.14437294006348,-18027.162109375,345.6571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.298828125,18000.0,0.0,0.0,0.4105532169342041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133738398551941,1.1337502002716064,-1.1841963896586094e-05,0.0,0.0004166593425907,0.0,0.0,174.63540649414062,0.0,0.0,0.0,0.635302722454071,4.0,0.0,1.0
