time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753600120544,-3497.48828125,304.1445617675781,0.8214212656021118,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.096936821937561,-2356.0205078125,304.1331481933594,0.7100744843482971,0.1566749364137649,0.1493318378925323,293.0963134765625,297.1499938964844,293.1499938964844,0.2545120120048523,-3759.716064453125,304.14227294921875,0.9146546125411988,0.3396168649196625,0.2381370812654495,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.9296875,304.113037109375,0.9990000128746032,0.4858399927616119,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577559016644,-1775.060546875,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046901226043,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173314809799194,0.5711472630500793,0.9461841583251952,0.2147446274757385,0.0,0.0,0.8483899831771851,63.00514221191406,61.0,-23.471778869628903,-18221.40625,361.0524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.41384157538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.2064395377819892e-05,0.0,0.0004199965915177,0.0,0.0,181.1363220214844,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693753600120544,-3497.48828125,304.1445617675781,0.8214212656021118,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.096936821937561,-2356.0205078125,304.1331481933594,0.7100744843482971,0.1566749364137649,0.1493318378925323,293.0963134765625,297.1499938964844,293.1499938964844,0.2545120120048523,-3759.716064453125,304.14227294921875,0.9146546125411988,0.3396168649196625,0.2381370812654495,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.9296875,304.113037109375,0.9990000128746032,0.4858399927616119,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577559016644,-1775.060546875,297.35675048828125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158046901226043,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173314809799194,0.5711472630500793,0.9461841583251952,0.2147446274757385,0.0,0.0,0.8483899831771851,63.00514221191406,61.0,-23.471778869628903,-18221.40625,361.0524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.41384157538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.2064395377819892e-05,0.0,0.0004199965915177,0.0,0.0,181.1363220214844,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.824166476726532,0.0,0.2223815023899078,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168233394622803,0.0,0.1526322960853576,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183265566825868,0.0,0.2390421479940414,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199534893035889,0.5713447332382202,0.9486088156700134,0.2145216464996338,0.0,0.0,0.0,62.42618560791016,60.0,2.2056353092193604,-18303.60546875,360.8647766113281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694657802581787,-1.2329104720265605e-05,0.0,0.0,0.0,0.0,188.79537963867188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.824166476726532,0.0,0.2223815023899078,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168233394622803,0.0,0.1526322960853576,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183265566825868,0.0,0.2390421479940414,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199534893035889,0.5713447332382202,0.9486088156700134,0.2145216464996338,0.0,0.0,0.0,62.42618560791016,60.0,2.2056353092193604,-18303.60546875,360.8647766113281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694657802581787,-1.2329104720265605e-05,0.0,0.0,0.0,0.0,188.79537963867188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,0.000912076968234,292.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50518798828125,0.0,0.0,0.0006625287933275,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0009521709871478,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,0.0017820399953052,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,0.0013424715725705,291.1180419921875,294.1499938964844,255.910400390625,255.07302856445312,272.140380859375,277.064697265625,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067525557242333,2.4753495253548863e-08,0.0067525305785238,-0.0582273863255977,0.0,0.0,0.0,-0.0454332530498504,60.0,-372.6688537597656,-0.0,-3.136042096230085e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8033723368405995e-17,2.803717105719912e-17,-3.4485688842122066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,0.000912076968234,292.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50518798828125,0.0,0.0,0.0006625287933275,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0009521709871478,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,0.0017820399953052,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,0.0013424715725705,291.1180419921875,294.1499938964844,255.910400390625,255.07302856445312,272.140380859375,277.064697265625,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067525557242333,2.4753495253548863e-08,0.0067525305785238,-0.0582273863255977,0.0,0.0,0.0,-0.0454332530498504,60.0,-372.6688537597656,-0.0,-3.136042096230085e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8033723368405995e-17,2.803717105719912e-17,-3.4485688842122066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619567871094,0.0,0.0,0.0001310901279794,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656677246094,0.0,0.0,0.0001291637599933,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,0.000109196298581,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,0.0001625340228201,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906188964844,0.0,0.0,0.000559015024919,291.118408203125,294.1499938964844,255.8932037353516,255.0568389892578,271.75201416015625,268.84332275390625,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093404704704,2.2442076641482345e-08,0.0013093180023133,-0.0575971156358718,0.0,0.0,0.0,-0.0167874004691839,60.0,-184.4831085205078,-0.0,-1.168799315109937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.820514446162767e-20,-9.361010414276254e-20,5.404954430476687e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0001078774585039,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44842529296875,0.0,0.0,0.000113317866635,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,8.413459727307782e-05,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,0.0001143779954873,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.0005358174093998,291.1185607910156,294.1499938964844,255.877670288086,255.04209899902344,271.58465576171875,263.7111511230469,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467244476079,2.2399770926995192e-08,0.0011467020958662,-0.0576482564210891,0.0,0.0,0.0,-0.0159442629665136,60.0,-85.35368347167969,-0.0,-8.965529474380673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2587528075265501e-20,-1.8479890199856602e-20,5.8923613167975386e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,0.000107148225652,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,0.0001128249859903,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22344970703125,0.0,0.0,8.3343249571044e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0001128515650634,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.752685546875,0.0,0.0,0.0005351420259103,291.1186828613281,294.1499938964844,255.86373901367188,255.02877807617188,271.42498779296875,260.60076904296875,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416627094149,2.2414967659756257e-08,0.0011416402412578,-0.0576930493116378,0.0,0.0,0.0,-0.0159254893660545,60.0,-48.43743515014648,-0.0,-8.886591729151405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444938778208835e-20,1.8988170068050566e-20,-6.543230885944946e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,0.0001071356673492,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.000112818503112,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,8.332798461196944e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0001128197473008,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340393066406,0.0,0.0,0.0005351520376279,291.11883544921875,294.1499938964844,255.8513641357422,255.01681518554688,271.2669677734375,258.7171325683594,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594722867,2.24218901223594e-08,0.0011415723711252,-0.0577112287282943,0.0,0.0,0.0,-0.0159282777458429,60.0,-35.03213882446289,-0.0,-8.885533020475125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444931508066731e-20,1.900737939907255e-20,-6.5624486987993816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001071218648576,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.00011280408944,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,8.331715798703954e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001128048897953,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0005350845167413,291.1190795898437,294.1499938964844,255.83102416992188,254.99676513671875,270.9554138183594,256.8859558105469,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.470373153686523,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444924237924632e-20,1.9007694438563662e-20,-6.562770200639027e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001071218648576,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.00011280408944,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,8.331715798703954e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001128048897953,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,0.0005350845167413,291.1190795898437,294.1499938964844,255.83102416992188,254.99676513671875,270.9554138183594,256.8859558105469,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.470373153686523,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2444924237924632e-20,1.9007694438563662e-20,-6.562770200639027e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.586669921875,0.0,0.0,0.0001070755315595,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0001127553041442,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,8.328112016897649e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001127560899476,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607360839844,0.0,0.0,0.0005348531994968,291.11932373046875,294.1499938964844,255.8162384033203,254.9815673828125,270.64990234375,256.2093200683594,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60895156860352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.586669921875,0.0,0.0,0.0001070755315595,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0001127553041442,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,8.328112016897649e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001127560899476,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607360839844,0.0,0.0,0.0005348531994968,291.11932373046875,294.1499938964844,255.8162384033203,254.9815673828125,270.64990234375,256.2093200683594,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60895156860352,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001069960053428,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.000112671565148,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,8.32192599773407e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001126723436755,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248779296875,0.0,0.0,0.0005344561650417,291.1195068359375,294.1499938964844,255.80653381347656,254.97085571289065,270.3504638671875,255.9559631347656,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482397079467773,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001069960053428,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.000112671565148,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,8.32192599773407e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001126723436755,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248779296875,0.0,0.0,0.0005344561650417,291.1195068359375,294.1499938964844,255.80653381347656,254.97085571289065,270.3504638671875,255.9559631347656,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482397079467773,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0001068822239176,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.000112551751954,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15545654296875,0.0,0.0,8.313076250487939e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,0.0001125525159295,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,0.0005338879418559,291.11968994140625,294.1499938964844,255.8014678955078,254.96421813964844,270.05718994140625,255.8590545654297,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394760131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0001068822239176,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887268066406,0.0,0.0,0.000112551751954,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15545654296875,0.0,0.0,8.313076250487939e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,0.0001125525159295,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,0.0005338879418559,291.11968994140625,294.1499938964844,255.8014678955078,254.96421813964844,270.05718994140625,255.8590545654297,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394760131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356140136719,0.0,0.0,0.0001068119745468,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0001124777772929,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14813232421875,0.0,0.0,8.307612006319687e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001124785412685,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57208251953125,0.0,0.0,0.0005335371242836,291.1197814941406,294.1499938964844,255.8005523681641,254.9623107910156,269.91290283203125,255.83621215820312,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418930053710938,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.000106732470158,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0001123940674006,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,8.301428897539154e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,0.0001123948241001,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547180175781,0.0,0.0,0.0005331400898285,291.1198425292969,294.1499938964844,255.8006286621093,254.96128845214844,269.7701416015625,255.82223510742188,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39586067199707,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0001065445540007,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001121961759054,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,8.28681222628802e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,0.000112196925329,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.0,0.0,0.0005322015495039,291.11993408203125,294.1499938964844,255.8035430908203,254.961654663086,269.48931884765625,255.8095092773437,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340335845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0001065445540007,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001121961759054,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,8.28681222628802e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,0.000112196925329,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.0,0.0,0.0005322015495039,291.11993408203125,294.1499938964844,255.8035430908203,254.961654663086,269.48931884765625,255.8095092773437,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340335845947266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001063160088961,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001119555163313,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,8.26903706183657e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.000111956251203,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866638183594,0.0,0.0,0.0005310600972734,291.1199951171875,294.1499938964844,255.8097686767578,254.96495056152344,269.2147827148437,255.8078765869141,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271488189697266,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001063160088961,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001119555163313,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,8.26903706183657e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.000111956251203,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866638183594,0.0,0.0,0.0005310600972734,291.1199951171875,294.1499938964844,255.8097686767578,254.96495056152344,269.2147827148437,255.8078765869141,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271488189697266,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,0.0001060445210896,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001116696366807,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,8.247920777648687e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,0.0001116703570005,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0005297041498124,291.1200256347656,294.1499938964844,255.8188934326172,254.97076416015625,268.9465026855469,255.8121337890625,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18907356262207,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,0.0001060445210896,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,0.0001116696366807,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,8.247920777648687e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,0.0001116703570005,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0005297041498124,291.1200256347656,294.1499938964844,255.8188934326172,254.97076416015625,268.9465026855469,255.8121337890625,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18907356262207,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001113366379286,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,8.223325130529702e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001113373509724,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0005281246849335,291.1199951171875,294.1499938964844,255.8304443359375,254.97872924804688,268.6845397949219,255.82017517089844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.093021392822266,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001113366379286,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,8.223325130529702e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001113373509724,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0005281246849335,291.1199951171875,294.1499938964844,255.8304443359375,254.97872924804688,268.6845397949219,255.82017517089844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.093021392822266,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.0001055530810845,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0001111521341954,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,8.209697261918336e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0001111528399633,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045104980469,0.0,0.0,0.0005272495909593,291.1199645996094,294.1499938964844,255.8369903564453,254.9833984375,268.555908203125,255.8252716064453,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.039905548095703,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,0.0001053664454957,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001109556033043,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,8.195180998882279e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169006347656,0.0,0.0,0.0001109562945202,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38848876953125,0.0,0.0,0.0005263173370622,291.11993408203125,294.1499938964844,255.843978881836,254.9884490966797,268.4288635253906,255.8309326171875,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98345184326172,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001105268966057,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.163516031345353e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0001105275732697,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,0.0005242839106358,291.1197814941406,294.1499938964844,255.85906982421875,254.99952697753903,268.1794738769531,255.8437042236328,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860780715942383,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001105268966057,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.163516031345353e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0001105275732697,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,0.0005242839106358,291.1197814941406,294.1499938964844,255.85906982421875,254.99952697753903,268.1794738769531,255.8437042236328,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.860780715942383,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001045087483362,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.0001100524168577,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,8.128470653900877e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001100530862458,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0005220333114266,291.1195983886719,294.1499938964844,255.87527465820312,255.01158142089844,267.93634033203125,255.85797119140625,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72568893432617,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001045087483362,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.0001100524168577,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,8.128470653900877e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001100530862458,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,0.0005220333114266,291.1195983886719,294.1499938964844,255.87527465820312,255.01158142089844,267.93634033203125,255.85797119140625,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72568893432617,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,0.0001040180213749,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,0.0001095356637961,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,8.090303163044155e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001095363259082,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0005195822450332,291.11932373046875,294.1499938964844,255.8921356201172,255.02423095703125,267.6993713378906,255.87326049804688,290.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.579254150390625,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,0.0001040180213749,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,0.0001095356637961,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,8.090303163044155e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001095363259082,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0005195822450332,291.11932373046875,294.1499938964844,255.8921356201172,255.02423095703125,267.6993713378906,255.87326049804688,290.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.579254150390625,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001034918968798,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001089816360035,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,8.049381722230464e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,0.0001089822762878,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649230957031,0.0,0.0,0.0005169542855583,291.1190185546875,294.1499938964844,255.9092254638672,255.0370941162109,267.468505859375,255.88916015625,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.422897338867188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,0.0001034918968798,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001089816360035,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,8.049381722230464e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730773925781,0.0,0.0,0.0001089822762878,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649230957031,0.0,0.0,0.0005169542855583,291.1190185546875,294.1499938964844,255.9092254638672,255.0370941162109,267.468505859375,255.88916015625,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.422897338867188,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
