time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.000103217374999,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.0001086925549316,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,8.028030424611643e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001086931952158,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0005155830876901,291.11883544921875,294.1499938964844,255.917709350586,255.04347229003903,267.3553771972656,255.897201538086,290.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.341527938842773,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,0.0001029363338602,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,0.0001083966053556,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,8.006171265151352e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001083972383639,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0005141792935319,291.1186218261719,294.1499938964844,255.92608642578125,255.0497589111328,267.24371337890625,255.9052276611328,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.258363723754883,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001077878623618,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,7.961208757478744e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001077884808182,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0005112918443046,291.1181640625,294.1499938964844,255.9422912597656,255.06187438964844,267.0247802734375,255.92105102539065,290.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08769416809082,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.0,0.0001023582444759,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001077878623618,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,7.961208757478744e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001077884808182,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0005112918443046,291.1181640625,294.1499938964844,255.9422912597656,255.06187438964844,267.0247802734375,255.92105102539065,290.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08769416809082,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001071632868843,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,7.915077731013298e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0001071638980647,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0005083293071947,291.1176452636719,294.1499938964844,255.95738220214844,255.07302856445312,266.81158447265625,255.936264038086,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91304588317871,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0001071632868843,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,7.915077731013298e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0001071638980647,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0005083293071947,291.1176452636719,294.1499938964844,255.95738220214844,255.07302856445312,266.81158447265625,255.936264038086,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91304588317871,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,0.0001011647036648,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.0,0.0,0.0001065310134436,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,7.868376997066662e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001065316100721,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005053301574662,291.1170349121094,294.1499938964844,255.97091674804688,255.0828552246093,266.60400390625,255.95046997070312,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7367000579834,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,0.0001011647036648,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.0,0.0,0.0001065310134436,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,7.868376997066662e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001065316100721,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005053301574662,291.1170349121094,294.1499938964844,255.97091674804688,255.0828552246093,266.60400390625,255.95046997070312,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.7367000579834,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0001058990310411,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,7.82169881858863e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0001058996131177,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005023324629291,291.1163635253906,294.1499938964844,255.9824676513672,255.09097290039065,266.4018249511719,255.9633178710937,290.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560930252075195,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0001058990310411,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,7.82169881858863e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,0.0001058996131177,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005023324629291,291.1163635253906,294.1499938964844,255.9824676513672,255.09097290039065,266.4018249511719,255.9633178710937,290.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.560930252075195,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,0.0001002668577712,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,0.0001055855464073,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,7.798544538673013e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.816650390625,0.0,0.0,0.0001055861284839,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0005008454900234,291.1159973144531,294.1499938964844,255.98736572265625,255.09425354003903,266.302734375,255.96913146972656,290.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47394561767578,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,9.997186862165108e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538513183594,0.0,0.0,0.000105274906673,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,7.775600533932447e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,0.0001052754814736,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0004993720212951,291.1156005859375,294.1499938964844,255.99159240722656,255.0969696044922,266.2048645019531,255.97447204589844,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.387916564941406,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.830322265625,0.0,0.0,0.0001046655306708,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,7.730591460131109e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001046660909196,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004964814870618,291.1147766113281,294.1499938964844,255.9978179931641,255.1005096435547,266.01287841796875,255.9835968017578,290.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21971321105957,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,9.9393175332807e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.830322265625,0.0,0.0,0.0001046655306708,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,7.730591460131109e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001046660909196,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004964814870618,291.1147766113281,294.1499938964844,255.9978179931641,255.1005096435547,266.01287841796875,255.9835968017578,290.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21971321105957,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8071594238281,0.0,0.0,0.000104076876596,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.687113247811794e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001040774295688,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0004936893237754,291.1138610839844,294.1499938964844,256.000732421875,255.1011657714844,265.82568359375,255.9903564453125,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05817413330078,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8071594238281,0.0,0.0,0.000104076876596,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.687113247811794e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79229736328125,0.0,0.0,0.0001040774295688,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0004936893237754,291.1138610839844,294.1499938964844,256.000732421875,255.1011657714844,265.82568359375,255.9903564453125,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05817413330078,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0001035139721352,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,7.645536243217066e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7827453613281,0.0,0.0,0.0001035145105561,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0004910192801617,291.1128845214844,294.1499938964844,255.99989318847656,255.0985870361328,265.6429748535156,255.9944610595703,290.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90491104125977,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0001035139721352,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,7.645536243217066e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7827453613281,0.0,0.0,0.0001035145105561,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0004910192801617,291.1128845214844,294.1499938964844,255.99989318847656,255.0985870361328,265.6429748535156,255.9944610595703,290.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90491104125977,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,0.0001029807608574,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,7.606153667438775e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,0.0001029812920023,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9904479980469,0.0,0.0,0.0004884900990873,291.11181640625,294.1499938964844,255.99484252929688,255.0923614501953,265.4645690917969,255.99563598632807,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.761260986328125,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,0.0001029807608574,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,7.606153667438775e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,0.0001029812920023,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9904479980469,0.0,0.0,0.0004884900990873,291.11181640625,294.1499938964844,255.99484252929688,255.0923614501953,265.4645690917969,255.99563598632807,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.761260986328125,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,9.755157225299628e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,0.0001027262478601,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,7.58735477575101e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,0.000102726779005,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0004872828139923,291.1112365722656,294.1499938964844,255.99058532714844,255.08778381347656,265.3768920898437,255.9950256347656,290.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.693405151367188,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,9.731790487421677e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0001024801822495,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899230957031,0.0,0.0,7.569180161226541e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,0.0001024807061185,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0004861156630795,291.11065673828125,294.1499938964844,255.9851226806641,255.08213806152344,265.29022216796875,255.9935760498047,290.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62834548950196,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,0.0001020142008201,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,7.534761971328408e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001020147101371,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0004839053435716,291.1094055175781,294.1499938964844,255.9703369140625,255.0675048828125,265.11962890625,255.988021850586,290.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50699043273925,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,0.0001020142008201,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790283203125,0.0,0.0,7.534761971328408e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546691894531,0.0,0.0,0.0001020147101371,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0004839053435716,291.1094055175781,294.1499938964844,255.9703369140625,255.0675048828125,265.11962890625,255.988021850586,290.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.50699043273925,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.000101580946648,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,7.502761582145467e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.000101581455965,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004818502638954,291.10809326171875,294.1499938964844,255.9499969482422,255.048095703125,264.9525451660156,255.97869873046875,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39756965637207,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,9.646395483287053e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,0.000101580946648,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,7.502761582145467e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.000101581455965,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0004818502638954,291.10809326171875,294.1499938964844,255.9499969482422,255.048095703125,264.9525451660156,255.97869873046875,290.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39756965637207,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001011462009046,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,7.470651326002553e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0001011466956697,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0004797881410922,291.1066589355469,294.1499938964844,255.92222595214844,255.02218627929688,264.7887878417969,255.9651794433593,290.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29751205444336,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390991210937,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001011462009046,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,7.470651326002553e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0001011466956697,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0004797881410922,291.1066589355469,294.1499938964844,255.92222595214844,255.02218627929688,264.7887878417969,255.9651794433593,290.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29751205444336,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0001006761085591,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,0.0001006765960482,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684997558594,0.0,0.0,0.000477558322018,291.10516357421875,294.1499938964844,255.8858795166016,254.9887084960937,264.628173828125,255.9468231201172,290.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19744682312012,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.560469334246592e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0001006761085591,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,0.0001006765960482,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684997558594,0.0,0.0,0.000477558322018,291.10516357421875,294.1499938964844,255.8858795166016,254.9887084960937,264.628173828125,255.9468231201172,290.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19744682312012,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,9.537946607451886e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0001004389341687,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,7.41841213312e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,0.0001004394216579,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,0.0004764333134517,291.1043701171875,294.1499938964844,255.86471557617188,254.9693145751953,264.5489807128906,255.9357147216797,290.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770396770467869e-09,0.0010162964463233,-0.0194086097180843,0.0,0.0,0.0,-0.0086649423465132,60.0,-24.14775276184082,-0.0,-7.04215779023798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,9.515832061879335e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001002060598693,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,7.401211769320071e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.0001002065400825,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,0.0004753287357743,291.10357666015625,294.1499938964844,255.84165954589844,254.9482879638672,264.4704895019531,255.92337036132807,290.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.099315643310547,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,9.97734532575123e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,7.369259401457384e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,9.977392619475722e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0004732767120003,291.1018981933594,294.1499938964844,255.790267944336,254.9015350341797,264.3154296875,255.8951110839844,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.010421752929688,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,9.97734532575123e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,7.369259401457384e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,9.977392619475722e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0004732767120003,291.1018981933594,294.1499938964844,255.790267944336,254.9015350341797,264.3154296875,255.8951110839844,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.010421752929688,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,9.941508324118332e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,7.342789467656985e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.000471576815471,291.1001281738281,294.1499938964844,255.732421875,254.8490753173828,264.16278076171875,255.8620758056641,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93900680541992,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,9.440717985853551e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,9.941508324118332e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,7.342789467656985e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,9.941554890247062e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.000471576815471,291.1001281738281,294.1499938964844,255.732421875,254.8490753173828,264.16278076171875,255.8620758056641,290.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.93900680541992,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,9.916303679347038e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,7.324173202505335e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,9.916349517880008e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004703813174273,291.0982971191406,294.1499938964844,255.6688232421875,254.79151916503903,264.0122375488281,255.8243103027344,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89298820495605,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,9.916303679347038e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,7.324173202505335e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,9.916349517880008e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767639160156,0.0,0.0,0.0004703813174273,291.0982971191406,294.1499938964844,255.6688232421875,254.79151916503903,264.0122375488281,255.8243103027344,290.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89298820495605,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.404835145687684e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55328369140625,0.0,0.0,9.903722821036354e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,7.3148803494405e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,9.903767931973562e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0004697846015915,291.0963439941406,294.1499938964844,255.60015869140625,254.7294921875,263.86346435546875,255.78143310546875,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.878406524658203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
