time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.404835145687684e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55328369140625,0.0,0.0,9.903722821036354e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,7.3148803494405e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,9.903767931973562e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0004697846015915,291.0963439941406,294.1499938964844,255.60015869140625,254.7294921875,263.86346435546875,255.78143310546875,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.878406524658203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,9.403603326063605e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,9.902425517793743e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,7.313922833418474e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,9.902470628730951e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.743408203125,0.0,0.0,0.0004697231051977,291.0953369140625,294.1499938964844,255.5641632080078,254.69699096679688,263.7896423339844,255.75782775878903,290.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88412094116211,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,9.405503078596666e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53369140625,0.0,0.0,9.904425678541884e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,7.315399852814153e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,9.90447006188333e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,0.0004698180127888,291.09429931640625,294.1499938964844,255.52716064453125,254.66358947753903,263.7161865234375,255.7326812744141,290.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.898441314697266,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.917719580698758e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751159667969,0.0,0.0,7.325218030018732e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0004704486927948,291.0921325683594,294.1499938964844,255.4505310058593,254.59445190429688,263.570068359375,255.6773681640625,290.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95201873779297,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.917719580698758e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751159667969,0.0,0.0,7.325218030018732e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,9.917763964040204e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0004704486927948,291.0921325683594,294.1499938964844,255.4505310058593,254.59445190429688,263.570068359375,255.6773681640625,290.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.95201873779297,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,9.94173315120861e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,7.342953904299065e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004715878458227,291.08990478515625,294.1499938964844,255.37095642089844,254.522689819336,263.42486572265625,255.6146850585937,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036640167236328,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,9.94173315120861e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,7.342953904299065e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,9.941776806954294e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004715878458227,291.08990478515625,294.1499938964844,255.37095642089844,254.522689819336,263.42486572265625,255.6146850585937,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.036640167236328,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030822753906,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,9.972225234378128e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,7.365475175902247e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,9.972268162528052e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0004730343061964,291.0875244140625,294.1499938964844,255.2891540527344,254.44891357421875,263.2804260253906,255.5443572998047,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14506149291992,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030822753906,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,9.972225234378128e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,7.365475175902247e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,9.972268162528052e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,0.0004730343061964,291.0875244140625,294.1499938964844,255.2891540527344,254.44891357421875,263.2804260253906,255.5443572998047,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14506149291992,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564819335937,0.0,0.0,0.0001000239717541,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,7.387759978882968e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0001000244010356,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0004744656034745,291.0850524902344,294.1499938964844,255.20584106445312,254.373764038086,263.1366577148437,255.46725463867188,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.262683868408203,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564819335937,0.0,0.0,0.0001000239717541,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,7.387759978882968e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0001000244010356,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0004744656034745,291.0850524902344,294.1499938964844,255.20584106445312,254.373764038086,263.1366577148437,255.46725463867188,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.262683868408203,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,9.511552343610674e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469299316406,0.0,0.0,0.0001001610144157,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,7.39788229111582e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001001614436972,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0004751156957354,291.0837707519531,294.1499938964844,255.163818359375,254.3358764648437,263.0650329589844,255.42648315429688,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456331819295,0.0,0.0,0.0,-0.0085015855729579,60.0,-24.320571899414062,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,9.52342088567093e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.0001002860008156,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,7.407113298540935e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0001002864228212,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0004757085989695,291.0824890136719,294.1499938964844,255.1217041015625,254.29786682128903,262.9935913085937,255.38473510742188,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.376598358154297,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001004929508781,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,7.42239790270105e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001004933656076,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60260009765625,0.0,0.0,0.0004766903002746,291.07977294921875,294.1499938964844,255.0374450683593,254.22183227539065,262.8511962890625,255.29904174804688,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48027992248535,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,9.543072519591078e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001004929508781,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,7.42239790270105e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001004933656076,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60260009765625,0.0,0.0,0.0004766903002746,291.07977294921875,294.1499938964844,255.0374450683593,254.22183227539065,262.8511962890625,255.29904174804688,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.48027992248535,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001006394231808,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,7.43321652407758e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0004773851833306,291.07696533203125,294.1499938964844,254.95379638671875,254.1463165283203,262.70965576171875,255.21170043945312,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.569974899291992,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,9.556981967762113e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001006394231808,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,7.43321652407758e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0001006398379104,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0004773851833306,291.07696533203125,294.1499938964844,254.95379638671875,254.1463165283203,262.70965576171875,255.21170043945312,290.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.569974899291992,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001007238679449,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,7.439453474944457e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001007242753985,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0004777857975568,291.0740661621094,294.1499938964844,254.8714294433593,254.0719146728516,262.5689697265625,255.1242828369141,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.644275665283203,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001007238679449,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,7.439453474944457e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001007242753985,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0004777857975568,291.0740661621094,294.1499938964844,254.8714294433593,254.0719146728516,262.5689697265625,255.1242828369141,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.644275665283203,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0001007469036267,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,7.441154593834653e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0001007473110803,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.0004778951406478,291.071044921875,294.1499938964844,254.7910919189453,253.99929809570312,262.4293212890625,255.0380249023437,290.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.702449798583984,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241638183594,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0001007469036267,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,7.441154593834653e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,0.0001007473110803,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393371582031,0.0,0.0,0.0004778951406478,291.071044921875,294.1499938964844,254.7910919189453,253.99929809570312,262.4293212890625,255.0380249023437,290.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.702449798583984,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,9.566171502228826e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.000100736200693,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,7.440363697241992e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0001007366008707,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0004778443835675,291.0694885253906,294.1499938964844,254.7518768310547,253.9638519287109,262.3598937988281,254.99571228027344,290.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.72524070739746,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,9.563821367919444e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0001007114478852,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,7.438535249093547e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,0.0001007118480629,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0004777270369231,291.0679016113281,294.1499938964844,254.71343994140625,253.92909240722656,262.290771484375,254.9540863037109,290.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74407768249512,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0001006231905193,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.432015991071239e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,0.0004773084074258,291.06463623046875,294.1499938964844,254.63922119140625,253.86192321777344,262.1534423828125,254.8731689453125,290.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.770301818847656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0001006231905193,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,7.432015991071239e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0001006235834211,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978942871094,0.0,0.0,0.0004773084074258,291.06463623046875,294.1499938964844,254.63922119140625,253.86192321777344,262.1534423828125,254.8731689453125,290.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.770301818847656,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,0.0001004903242574,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,7.42220290703699e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001004907171591,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000476678222185,291.0613098144531,294.1499938964844,254.56912231445312,253.7984313964844,262.01739501953125,254.79592895507807,290.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78177261352539,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,9.54282222664915e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,0.0001004903242574,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,7.42220290703699e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,0.0001004907171591,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.000476678222185,291.0613098144531,294.1499938964844,254.56912231445312,253.7984313964844,262.01739501953125,254.79592895507807,290.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78177261352539,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001003232173388,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,7.409859244944528e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001003235956886,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0004758856084663,291.057861328125,294.1499938964844,254.5038452148437,253.73928833007807,261.8827819824219,254.7229919433593,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.780092239379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.526952635496856e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001003232173388,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,7.409859244944528e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001003235956886,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0004758856084663,291.057861328125,294.1499938964844,254.5038452148437,253.73928833007807,261.8827819824219,254.7229919433593,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.780092239379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705993652344,0.0,0.0,0.0001001331183942,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001001334894681,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369812011719,0.0,0.0,0.0004749839135911,291.0542907714844,294.1499938964844,254.4441070556641,253.6851043701172,261.74969482421875,254.6548767089844,290.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.767478942871094,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597106933594,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705993652344,0.0,0.0,0.0001001331183942,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001001334894681,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369812011719,0.0,0.0,0.0004749839135911,291.0542907714844,294.1499938964844,254.4441070556641,253.6851043701172,261.74969482421875,254.6548767089844,290.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.767478942871094,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,9.499381121713668e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0001000328702502,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,7.388414815068245e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466003417969,0.0,0.0,0.0001000332486,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,0.0004745084443129,291.0524597167969,294.1499938964844,254.41651916503903,253.6600799560547,261.683837890625,254.62286376953125,290.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75760269165039,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470153808594,0.0,0.0,9.489717922406272e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,9.993111598305404e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,7.380898750852793e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.993148705689237e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0004740257863886,291.0506286621094,294.1499938964844,254.39059448242188,253.63653564453125,261.618408203125,254.5922088623047,290.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.745948791503903,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,9.972754924092442e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,7.365862984443083e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0004730602086056,291.0468444824219,294.1499938964844,254.3440399169922,253.5942230224609,261.48883056640625,254.53477478027344,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718448638916016,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,9.972754924092442e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,7.365862984443083e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,9.972792031476274e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0004730602086056,291.0468444824219,294.1499938964844,254.3440399169922,253.5942230224609,261.48883056640625,254.53477478027344,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.718448638916016,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,9.953092376235873e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.351340173045173e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,0.0004721275763586,291.0429992675781,294.1499938964844,254.3051300048828,253.55880737304688,261.36102294921875,254.4828491210937,290.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68639373779297,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,9.953092376235873e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.351340173045173e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245666503906,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,0.0004721275763586,291.0429992675781,294.1499938964844,254.3051300048828,253.55880737304688,261.36102294921875,254.4828491210937,290.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68639373779297,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.934837726177648e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,7.33785709599033e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.934873378369956e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0004712617082986,291.0390319824219,294.1499938964844,254.27456665039065,253.53094482421875,261.23516845703125,254.4368438720703,290.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65125846862793,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.934837726177648e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,7.33785709599033e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.934873378369956e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.358154296875,0.0,0.0,0.0004712617082986,291.0390319824219,294.1499938964844,254.27456665039065,253.53094482421875,261.23516845703125,254.4368438720703,290.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.65125846862793,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
